time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810100.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.14,295.14,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.13,295.13,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.11,295.11,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.1,295.1,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.09,295.09,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.08,295.08,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.08,295.08,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.08,295.08,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.09,295.09,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.11,295.11,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,295.15,295.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.2,295.19,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.26,295.22,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.33,295.25,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.41,295.27,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.5,295.29,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.59,295.31,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,298.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.68,295.33,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,298.2,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.78,295.35,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100.0,298.21,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.88,295.36,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,295.97,295.38,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.06,295.4,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.15,295.42,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820300.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.23,295.45,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820600.0,298.22,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.32,295.48,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820900.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.4,295.5,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821200.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.48,295.53,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821500.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.57,295.56,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17821800.0,298.23,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.65,295.59,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822100.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.73,295.62,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822400.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.82,295.65,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17822700.0,298.24,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.9,295.68,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823000.0,298.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,296.98,295.71,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823300.0,298.25,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,297.07,295.74,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823600.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,297.15,295.77,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17823900.0,298.26,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,297.21,295.8,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824200.0,298.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,297.23,295.81,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824500.0,298.27,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,297.22,295.8,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17824800.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.18,295.8,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.99,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825100.0,298.28,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,297.13,295.78,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.28,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825400.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,297.08,295.76,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.03,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17825700.0,298.29,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.03,295.75,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826000.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,296.99,295.73,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826300.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,296.98,295.73,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826600.0,298.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,296.99,295.73,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17826900.0,298.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.05,295.74,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827200.0,298.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.15,295.77,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827500.0,298.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.29,295.82,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17827800.0,298.34,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.45,295.87,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828100.0,298.35,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.63,295.93,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828400.0,298.36,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,297.81,296.0,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17828700.0,298.37,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,298.01,296.07,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829000.0,298.38,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.56,303.15,298.21,296.15,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.14,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829300.0,298.39,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,298.41,296.22,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.08,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829600.0,298.4,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,298.61,296.29,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17829900.0,298.42,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,298.81,296.36,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830200.0,298.43,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.33,1.0,0.3,0.0,292.56,303.15,299.0,296.42,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830500.0,298.45,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,299.18,296.47,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17830800.0,298.46,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,299.35,296.52,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831100.0,298.48,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,299.51,296.55,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831400.0,298.5,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,299.67,296.59,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17831700.0,298.51,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,299.83,296.62,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832000.0,298.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,299.98,296.65,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832300.0,298.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,300.14,296.68,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832600.0,298.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,292.54,303.15,300.29,296.71,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17832900.0,298.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,300.44,296.74,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.17,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833200.0,298.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,300.59,296.76,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.03,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833500.0,298.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,300.74,296.78,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17833800.0,298.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,300.88,296.8,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834100.0,298.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,301.02,296.82,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834400.0,298.72,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.54,303.15,301.15,296.83,296.97,296.9,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17834700.0,298.75,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.32,1.0,0.3,0.0,292.55,303.15,301.28,296.85,296.97,296.9,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.26,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
