time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984100.0,299.72,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.6,294.29,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400.0,299.72,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.48,294.25,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700.0,299.71,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.38,294.22,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000.0,299.71,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.28,294.19,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300.0,299.7,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.2,294.17,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600.0,299.7,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.15,294.15,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900.0,299.69,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.11,294.11,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200.0,299.69,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.08,294.08,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500.0,299.68,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.06,294.06,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800.0,299.68,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.04,294.04,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100.0,299.67,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.65,303.15,294.03,294.03,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400.0,299.66,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.64,303.15,294.02,294.02,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700.0,299.65,303.15,285.15,0.0,0.0,294.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.39,1.0,0.3,0.0,292.64,303.15,294.03,294.03,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000.0,299.63,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.04,294.04,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.36,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300.0,299.62,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.06,294.06,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.07,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600.0,299.62,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.08,294.08,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900.0,299.62,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.11,294.11,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200.0,299.62,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.15,294.15,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500.0,299.63,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.2,294.17,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.04,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800.0,299.63,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.28,294.19,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.1,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100.0,299.63,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.38,294.22,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400.0,299.64,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.48,294.25,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700.0,299.64,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.6,294.29,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.65,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,294.71,294.32,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.17,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.67,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.66,303.15,294.82,294.35,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.05,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.69,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.66,303.15,294.93,294.38,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.72,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.66,303.15,295.02,294.4,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.75,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.66,303.15,295.09,294.42,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.77,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,295.13,294.44,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.8,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,295.15,294.44,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.83,303.15,285.15,0.0,0.0,294.44,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,295.15,294.44,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.85,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.66,303.15,295.15,294.44,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.21,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.89,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.68,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.23,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.94,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.68,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.03,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,300.0,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.45,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,294.4,1.0,0.3,0.0,292.65,303.15,295.15,294.44,296.95,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,300.04,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.19,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,300.08,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,300.12,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.35,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,300.16,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.2,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,300.2,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.02,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,300.24,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.67,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,300.27,303.15,285.15,0.0,0.0,294.46,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,294.48,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,292.68,303.15,295.15,294.44,296.94,296.9,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.32,0.0,0.0,0.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.27,297.15,293.15,0.0,0.0,295.04,1.0,0.91,0.53,299.13,297.15,293.15,0.0,0.0,295.04,1.0,0.88,0.56,299.14,297.15,293.15,0.0,0.0,295.04,1.0,0.88,0.41,299.05,297.15,293.15,0.0,0.0,295.04,1.0,0.85,0.56,298.83,297.15,293.15,0.0,0.0,295.04,1.0,0.82,2.66,293.04,291.15,295.15,294.44,295.15,299.12,295.04,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,587.93,0.0,13466.1,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997000.0,299.03,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,295.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,295.14,1.0,1.0,2.66,293.14,291.15,295.15,294.44,295.15,298.86,295.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,67.32,0.0,13466.1,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997300.0,298.97,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,293.15,291.15,295.15,294.44,295.15,298.79,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.59,410.0,7.78,0.0,13466.09,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997600.0,298.97,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,293.15,291.15,295.15,294.44,295.15,298.77,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.6,410.0,0.97,0.0,13466.08,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17997900.0,298.97,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,293.15,291.15,295.15,294.44,295.15,298.77,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.6,410.0,0.14,0.0,13466.06,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17998200.0,298.99,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,295.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,295.15,1.0,1.0,2.66,293.15,291.15,295.15,294.44,295.15,298.76,295.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.6,410.0,0.02,0.0,13466.05,1.0,284.37,291.57,300.36,301.63,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17998500.0,299.0,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,294.81,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,294.81,1.0,1.0,2.66,292.77,291.15,295.15,294.44,295.15,298.76,294.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.94,0.0,298.61,410.0,9132.87,0.0,13466.03,1.0,284.38,294.46,300.43,302.46,293.15,293.15,283.15,8154.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.08,1.0,0.0,1.0,1.01,1.37,0.05,4.29,3.35,0.94,0.0,0.0,0.0,8343.25,0.0,70.93,1664.37,0.0,0.0,0.32,1.0,0.0,3.0,1.0,0.0
17998800.0,298.52,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.2,1.0,1.0,2.66,290.2,291.15,295.15,294.44,295.15,298.31,292.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.61,410.0,43891.29,0.0,13466.02,1.0,284.34,290.76,297.69,300.23,293.15,293.15,283.15,13983.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.64,2.11,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8422.46,0.0,238.63,2275.33,0.0,2081.22,0.49,1.0,0.0,3.0,1.0,0.0
17999100.0,298.4,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,292.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.21,1.0,1.0,2.66,290.21,291.15,295.15,294.44,295.15,298.17,292.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.61,410.0,43652.45,0.0,13466.0,1.0,284.31,290.75,297.4,299.76,293.15,293.15,283.15,18452.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8305.98,0.0,267.95,2275.33,0.0,1909.38,0.51,1.0,0.0,3.0,1.0,0.0
17999400.0,298.4,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.34,1.0,1.0,2.66,290.34,291.15,295.15,294.44,295.15,298.15,292.35,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.57,0.57,0.0,298.61,410.0,41152.68,0.0,13465.99,1.0,284.3,290.86,297.4,299.64,293.15,293.15,283.15,19251.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.49,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8098.56,0.0,238.11,2275.33,0.0,1752.95,0.48,1.0,0.0,3.0,1.0,0.0
17999700.0,298.42,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,290.48,291.15,295.15,294.44,295.15,298.16,292.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.55,0.55,0.0,298.62,410.0,38666.86,0.0,13465.98,1.0,284.29,290.98,297.4,299.52,293.15,293.15,283.15,19142.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.38,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7902.51,0.0,206.65,2275.33,0.0,1583.4,0.46,1.0,0.0,3.0,1.0,0.0
18000000.0,298.45,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,290.6,291.15,295.15,294.44,295.15,298.17,292.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.53,0.53,0.0,298.62,410.0,36571.26,0.0,13465.98,1.0,284.28,291.08,297.4,299.42,293.15,293.15,283.15,18917.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.28,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7746.03,0.0,182.71,2275.33,0.0,1432.05,0.44,1.0,0.0,3.0,1.0,0.0
18000300.0,298.48,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,292.69,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.69,1.0,1.0,2.66,290.69,291.15,295.17,294.45,295.17,298.19,292.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.52,0.52,0.0,298.62,410.0,34904.39,0.0,13465.97,1.0,284.28,291.16,297.41,299.34,293.15,293.15,283.15,18707.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.21,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7627.28,0.0,165.39,2275.33,0.0,1306.67,0.42,1.0,0.0,3.0,1.0,0.0
18000600.0,298.52,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.78,1.0,1.0,2.66,290.78,291.15,295.21,294.46,295.21,298.21,292.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.5,0.5,0.0,298.62,410.0,33661.34,0.0,13465.97,1.0,284.27,291.23,297.43,299.3,293.15,293.15,283.15,18524.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7544.25,0.0,153.18,2275.33,0.0,1208.69,0.41,1.0,0.0,3.0,1.0,0.0
18000900.0,298.55,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.85,1.0,1.0,2.66,290.85,291.15,295.27,294.48,295.27,298.24,292.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.5,0.5,0.0,298.62,410.0,32779.31,0.0,13465.97,1.0,284.27,291.3,297.46,299.28,293.15,293.15,283.15,18376.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.11,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7489.76,0.0,144.71,2275.33,0.0,1136.68,0.4,1.0,0.0,3.0,1.0,0.0
18001200.0,298.59,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,292.92,1.0,1.0,2.66,290.92,291.15,295.36,294.51,295.36,298.26,292.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,32200.75,0.0,13465.97,1.0,284.27,291.35,297.5,299.29,293.15,293.15,283.15,18255.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7458.14,0.0,138.99,2275.33,0.0,1086.27,0.4,1.0,0.0,3.0,1.0,0.0
18001500.0,298.62,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,290.98,291.15,295.46,294.55,295.46,298.28,292.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,31883.06,0.0,13465.96,1.0,284.27,291.39,297.54,299.31,293.15,293.15,283.15,18159.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7445.44,0.0,135.42,2275.33,0.0,1054.14,0.39,1.0,0.0,3.0,1.0,0.0
18001800.0,298.66,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,295.57,294.59,295.57,298.31,293.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.48,0.48,0.0,298.62,410.0,31778.07,0.0,13465.96,1.0,284.27,291.43,297.58,299.35,293.15,293.15,283.15,18079.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7447.75,0.0,133.48,2275.33,0.0,1036.56,0.39,1.0,0.0,3.0,1.0,0.0
18002100.0,298.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,295.68,294.63,295.68,298.33,293.08,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.48,0.48,0.0,298.62,410.0,31846.56,0.0,13465.96,1.0,284.27,291.46,297.62,299.4,293.15,293.15,283.15,18015.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7462.02,0.0,132.82,2275.33,0.0,1030.83,0.39,1.0,0.0,3.0,1.0,0.0
18002400.0,298.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,295.79,294.66,295.79,298.35,293.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,32053.62,0.0,13465.96,1.0,284.28,291.49,297.67,299.45,293.15,293.15,283.15,17963.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7485.64,0.0,133.19,2275.33,0.0,1034.74,0.39,1.0,0.0,3.0,1.0,0.0
18002700.0,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,295.9,294.7,295.9,298.37,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,32364.52,0.0,13465.97,1.0,284.28,291.51,297.71,299.5,293.15,293.15,283.15,17923.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7516.06,0.0,134.38,2275.33,0.0,1046.2,0.39,1.0,0.0,3.0,1.0,0.0
18003000.0,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,296.0,294.74,296.0,298.39,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,32746.17,0.0,13465.97,1.0,284.29,291.52,297.75,299.56,293.15,293.15,283.15,17894.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7550.88,0.0,136.17,2275.33,0.0,1063.33,0.39,1.0,0.0,3.0,1.0,0.0
18003300.0,298.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,296.08,294.77,296.08,298.41,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.49,0.49,0.0,298.62,410.0,33166.75,0.0,13465.97,1.0,284.3,291.53,297.78,299.62,293.15,293.15,283.15,17875.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7587.74,0.0,138.4,2275.33,0.0,1084.39,0.4,1.0,0.0,3.0,1.0,0.0
18003600.0,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,296.15,294.8,296.15,298.43,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.5,0.5,0.0,298.62,410.0,33595.75,0.0,13465.98,1.0,284.3,291.54,297.81,299.67,293.15,293.15,283.15,17867.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7624.32,0.0,140.87,2275.33,0.0,1107.6,0.4,1.0,0.0,3.0,1.0,0.0
18003900.0,298.83,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,296.19,294.84,296.19,298.44,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.5,0.5,0.0,298.62,410.0,34064.32,0.0,13465.98,1.0,284.31,291.55,297.84,299.72,293.15,293.15,283.15,17853.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7664.11,0.0,143.56,2275.33,0.0,1128.93,0.4,1.0,0.0,3.0,1.0,0.0
18004200.0,298.85,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,296.21,294.88,296.21,298.45,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.51,0.51,0.0,298.61,410.0,34639.3,0.0,13465.99,1.0,284.32,291.56,297.89,299.79,293.15,293.15,283.15,17825.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7714.52,0.0,146.76,2275.33,0.0,1151.48,0.41,1.0,0.0,3.0,1.0,0.0
18004500.0,298.86,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,296.21,294.93,296.21,298.46,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.51,0.51,0.0,298.61,410.0,35318.42,0.0,13466.0,1.0,284.33,291.57,297.94,299.88,293.15,293.15,283.15,17794.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7775.04,0.0,150.63,2275.33,0.0,1179.42,0.41,1.0,0.0,3.0,1.0,0.0
18004800.0,298.86,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,296.2,294.99,296.2,298.47,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.52,0.52,0.0,298.61,410.0,36093.91,0.0,13466.01,1.0,284.34,291.59,298.0,299.97,293.15,293.15,283.15,17763.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7844.68,0.0,155.21,2275.33,0.0,1213.22,0.41,1.0,0.0,3.0,1.0,0.0
18005100.0,298.87,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,296.18,295.05,296.18,298.47,293.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.53,0.53,0.0,298.61,410.0,36947.51,0.0,13466.02,1.0,284.35,291.6,298.06,300.08,293.15,293.15,283.15,17736.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.22,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7921.8,0.0,160.47,2275.33,0.0,1251.99,0.42,1.0,0.0,3.0,1.0,0.0
18005400.0,298.88,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,296.15,295.12,296.15,298.48,293.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.53,0.53,0.0,298.61,410.0,37864.36,0.0,13466.03,1.0,284.36,291.62,298.13,300.19,293.15,293.15,283.15,17713.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8005.06,0.0,166.42,2275.33,0.0,1295.14,0.43,1.0,0.0,3.0,1.0,0.0
18005700.0,298.88,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,296.12,295.18,296.12,298.48,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.54,0.54,0.0,298.6,410.0,38819.43,0.0,13466.04,1.0,284.37,291.63,298.19,300.3,293.15,293.15,283.15,17694.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8092.32,0.0,172.93,2275.33,0.0,1341.33,0.43,1.0,0.0,3.0,1.0,0.0
18006000.0,298.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,296.1,295.24,296.1,298.49,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.55,0.55,0.0,298.6,410.0,39791.56,0.0,13466.06,1.0,284.38,291.64,298.25,300.41,293.15,293.15,283.15,17682.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8181.61,0.0,179.93,2275.33,0.0,1389.59,0.44,1.0,0.0,3.0,1.0,0.0
18006300.0,298.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,296.09,295.3,296.09,298.49,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.55,0.55,0.0,298.6,410.0,40759.1,0.0,13466.07,1.0,284.39,291.65,298.31,300.51,293.15,293.15,283.15,17676.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8270.96,0.0,187.3,2275.33,0.0,1439.03,0.45,1.0,0.0,3.0,1.0,0.0
18006600.0,298.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,296.09,295.35,296.09,298.49,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.56,0.56,0.0,298.59,410.0,41699.4,0.0,13466.08,1.0,284.39,291.65,298.36,300.61,293.15,293.15,283.15,17676.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8358.07,0.0,194.91,2275.33,0.0,1488.55,0.45,1.0,0.0,3.0,1.0,0.0
18006900.0,298.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,296.11,295.39,296.11,298.5,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.57,0.57,0.0,298.59,410.0,42588.4,0.0,13466.09,1.0,284.4,291.65,298.4,300.7,293.15,293.15,283.15,17685.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8440.48,0.0,202.6,2275.33,0.0,1537.09,0.46,1.0,0.0,3.0,1.0,0.0
18007200.0,298.89,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,296.15,295.42,296.15,298.5,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.57,0.57,0.0,298.59,410.0,43400.68,0.0,13466.1,1.0,284.41,291.64,298.44,300.77,293.15,293.15,283.15,17700.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8515.47,0.0,210.14,2275.33,0.0,1583.48,0.46,1.0,0.0,3.0,1.0,0.0
18007500.0,298.89,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,296.23,295.46,296.23,298.5,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.58,0.58,0.0,298.59,410.0,44202.78,0.0,13466.11,1.0,284.41,291.64,298.47,300.84,293.15,293.15,283.15,17698.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8589.77,0.0,217.72,2275.33,0.0,1624.13,0.47,1.0,0.0,3.0,1.0,0.0
18007800.0,298.89,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,296.36,295.5,296.36,298.5,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.59,0.59,0.0,298.59,410.0,45104.21,0.0,13466.11,1.0,284.42,291.63,298.51,300.93,293.15,293.15,283.15,17666.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8675.76,0.0,226.15,2275.33,0.0,1663.82,0.48,1.0,0.0,3.0,1.0,0.0
