time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008100.0,298.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,296.53,295.54,296.53,298.51,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.59,410.0,46112.34,0.0,13466.1,1.0,284.43,291.63,298.55,301.02,293.15,293.15,283.15,17627.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8773.8,0.0,235.87,2275.33,0.0,1708.27,0.49,1.0,0.0,3.0,1.0,0.0
18008400.0,298.89,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,296.73,295.59,296.73,298.51,293.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.6,0.6,0.0,298.59,410.0,47214.63,0.0,13466.09,1.0,284.43,291.62,298.6,301.13,293.15,293.15,283.15,17590.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8882.45,0.0,247.02,2275.33,0.0,1757.81,0.49,1.0,0.0,3.0,1.0,0.0
18008700.0,298.88,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,291.31,291.15,296.95,295.64,296.95,298.51,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.61,0.61,0.0,298.59,410.0,48380.68,0.0,13466.08,1.0,284.44,291.61,298.65,301.23,293.15,293.15,283.15,17557.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8998.86,0.0,259.47,2275.33,0.0,1810.87,0.5,1.0,0.0,3.0,1.0,0.0
18009000.0,298.88,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,297.18,295.69,297.17,298.52,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.62,0.62,0.0,298.6,410.0,49587.95,0.0,13466.07,1.0,284.45,291.6,298.7,301.34,293.15,293.15,283.15,17533.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9120.87,0.0,273.14,2275.33,0.0,1866.43,0.51,1.0,0.0,3.0,1.0,0.0
18009300.0,298.88,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,297.4,295.74,297.4,298.52,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.63,0.63,0.0,298.6,410.0,50809.49,0.0,13466.05,1.0,284.45,291.59,298.75,301.45,293.15,293.15,283.15,17519.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9245.85,0.0,287.83,2275.33,0.0,1922.87,0.52,1.0,0.0,3.0,1.0,0.0
18009600.0,298.87,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,297.61,295.78,297.61,298.52,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.64,0.64,0.0,298.6,410.0,52019.66,0.0,13466.04,1.0,284.46,291.57,298.79,301.56,293.15,293.15,283.15,17515.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9371.25,0.0,303.28,2275.33,0.0,1978.65,0.53,1.0,0.0,3.0,1.0,0.0
18009900.0,298.86,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,297.8,295.82,297.8,298.52,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.6,410.0,53199.72,0.0,13466.04,1.0,284.46,291.56,298.84,301.66,293.15,293.15,283.15,17520.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9495.23,0.0,319.19,2275.33,0.0,2032.79,0.54,1.0,0.0,3.0,1.0,0.0
18010200.0,298.86,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,291.31,291.15,297.96,295.86,297.96,298.52,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.6,410.0,54329.14,0.0,13466.04,1.0,284.46,291.54,298.88,301.75,293.15,293.15,283.15,17535.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9615.54,0.0,335.2,2275.33,0.0,2083.64,0.55,1.0,0.0,3.0,1.0,0.0
18010500.0,298.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,291.31,291.15,298.08,295.9,298.08,298.52,293.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.6,410.0,55401.25,0.0,13466.05,1.0,284.47,291.53,298.91,301.85,293.15,293.15,283.15,17557.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9731.49,0.0,351.05,2275.33,0.0,2131.04,0.56,1.0,0.0,3.0,1.0,0.0
18010800.0,298.83,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,298.15,295.94,298.15,298.52,293.3,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.6,410.0,56398.72,0.0,13466.06,1.0,284.47,291.52,298.95,301.93,293.15,293.15,283.15,17588.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9841.05,0.0,366.32,2275.33,0.0,2173.92,0.57,1.0,0.0,3.0,1.0,0.0
18011100.0,298.82,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,298.18,295.97,298.18,298.52,293.28,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.59,410.0,57256.61,0.0,13466.09,1.0,284.47,291.5,298.98,302.01,293.15,293.15,283.15,17640.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9936.08,0.0,380.5,2275.33,0.0,2215.97,0.58,1.0,0.0,3.0,1.0,0.0
18011400.0,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,298.19,295.98,298.19,298.51,293.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.59,410.0,57882.05,0.0,13466.11,1.0,284.47,291.48,298.99,302.05,293.15,293.15,283.15,17715.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10003.74,0.0,392.28,2275.33,0.0,2252.48,0.58,1.0,0.0,3.0,1.0,0.0
18011700.0,298.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,298.19,295.98,298.19,298.51,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.62,410.0,58291.5,0.0,13465.98,1.0,284.47,291.46,298.98,302.07,293.15,293.15,283.15,17794.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10046.14,0.0,401.27,2275.33,0.0,2280.82,0.59,1.0,0.0,3.0,1.0,0.0
18012000.0,298.77,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,298.18,295.97,298.18,298.5,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.64,410.0,58505.43,0.0,13465.88,1.0,284.47,291.44,298.97,302.07,293.15,293.15,283.15,17868.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10065.89,0.0,407.34,2275.33,0.0,2300.49,0.59,1.0,0.0,3.0,1.0,0.0
18012300.0,298.75,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,298.16,295.95,298.16,298.49,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.64,410.0,58560.73,0.0,13465.87,1.0,284.47,291.43,298.95,302.06,293.15,293.15,283.15,17932.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10067.53,0.0,410.74,2275.33,0.0,2312.51,0.59,1.0,0.0,3.0,1.0,0.0
18012600.0,298.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,298.14,295.93,298.14,298.49,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.66,410.0,58497.23,0.0,13465.8,1.0,284.47,291.41,298.93,302.03,293.15,293.15,283.15,17982.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10055.98,0.0,411.86,2275.33,0.0,2317.71,0.59,1.0,0.0,3.0,1.0,0.0
18012900.0,298.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,298.12,295.91,298.12,298.48,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58371.12,0.0,13465.76,1.0,284.46,291.4,298.91,302.01,293.15,293.15,283.15,18016.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10037.98,0.0,411.48,2275.33,0.0,2318.0,0.59,1.0,0.0,3.0,1.0,0.0
18013200.0,298.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,298.1,295.89,298.1,298.48,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58232.13,0.0,13465.75,1.0,284.46,291.39,298.89,301.98,293.15,293.15,283.15,18032.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10019.56,0.0,410.27,2275.33,0.0,2314.63,0.59,1.0,0.0,3.0,1.0,0.0
18013500.0,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,298.09,295.89,298.09,298.47,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58133.22,0.0,13465.74,1.0,284.46,291.39,298.89,301.97,293.15,293.15,283.15,18028.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10006.98,0.0,409.0,2275.33,0.0,2309.02,0.59,1.0,0.0,3.0,1.0,0.0
18013800.0,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,298.1,295.89,298.1,298.47,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58136.03,0.0,13465.74,1.0,284.46,291.39,298.89,301.97,293.15,293.15,283.15,18003.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10007.64,0.0,408.56,2275.33,0.0,2303.73,0.59,1.0,0.0,3.0,1.0,0.0
18014100.0,298.66,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,298.11,295.91,298.11,298.47,293.16,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58291.33,0.0,13465.74,1.0,284.46,291.4,298.9,301.99,293.15,293.15,283.15,17954.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10027.41,0.0,409.7,2275.33,0.0,2299.71,0.59,1.0,0.0,3.0,1.0,0.0
18014400.0,298.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,298.15,295.94,298.15,298.47,293.18,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.68,0.68,0.0,298.67,410.0,58669.08,0.0,13465.74,1.0,284.47,291.41,298.94,302.04,293.15,293.15,283.15,17882.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10074.76,0.0,413.49,2275.33,0.0,2299.91,0.6,1.0,0.0,3.0,1.0,0.0
18014700.0,298.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,298.2,295.98,298.2,298.47,293.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.67,410.0,59238.61,0.0,13465.74,1.0,284.47,291.43,298.99,302.11,293.15,293.15,283.15,17814.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10145.93,0.0,420.27,2275.33,0.0,2309.26,0.6,1.0,0.0,3.0,1.0,0.0
18015000.0,298.63,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,298.24,296.03,298.24,298.47,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.69,0.69,0.0,298.67,410.0,59909.24,0.0,13465.74,1.0,284.48,291.44,299.03,302.19,293.15,293.15,283.15,17768.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10228.68,0.0,429.29,2275.33,0.0,2326.18,0.6,1.0,0.0,3.0,1.0,0.0
18015300.0,298.62,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,298.29,296.08,298.29,298.47,293.22,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.67,410.0,60656.58,0.0,13465.75,1.0,284.48,291.45,299.08,302.28,293.15,293.15,283.15,17734.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10320.59,0.0,440.05,2275.33,0.0,2346.67,0.61,1.0,0.0,3.0,1.0,0.0
18015600.0,298.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,298.35,296.13,298.35,298.47,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.7,0.7,0.0,298.67,410.0,61464.44,0.0,13465.76,1.0,284.48,291.45,299.13,302.37,293.15,293.15,283.15,17706.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10420.2,0.0,452.28,2275.33,0.0,2369.48,0.62,1.0,0.0,3.0,1.0,0.0
18015900.0,298.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,298.4,296.17,298.4,298.47,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.66,410.0,62318.36,0.0,13465.78,1.0,284.49,291.46,299.18,302.46,293.15,293.15,283.15,17682.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10526.1,0.0,465.77,2275.33,0.0,2393.88,0.62,1.0,0.0,3.0,1.0,0.0
18016200.0,298.6,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,298.45,296.22,298.45,298.47,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.66,410.0,63213.03,0.0,13465.78,1.0,284.49,291.47,299.23,302.56,293.15,293.15,283.15,17663.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10637.79,0.0,480.49,2275.33,0.0,2419.59,0.63,1.0,0.0,3.0,1.0,0.0
18016500.0,298.59,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,298.5,296.27,298.5,298.47,293.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.65,410.0,64136.03,0.0,13465.83,1.0,284.5,291.47,299.28,302.65,293.15,293.15,283.15,17648.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10753.93,0.0,496.26,2275.33,0.0,2446.02,0.64,1.0,0.0,3.0,1.0,0.0
18016800.0,298.59,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,298.55,296.32,298.55,298.48,293.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.65,410.0,65076.41,0.0,13465.84,1.0,284.5,291.47,299.33,302.75,293.15,293.15,283.15,17637.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10873.35,0.0,512.93,2275.33,0.0,2472.8,0.64,1.0,0.0,3.0,1.0,0.0
18017100.0,298.48,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,290.54,291.15,298.61,296.37,298.44,298.39,292.55,1.0,1.0,0.11,0.11,0.89,0.11,5.68,0.67,5.01,-0.56,0.64,0.64,0.0,277.86,410.0,53241.45,0.0,13468.57,1.0,284.37,290.85,299.23,302.14,293.15,293.15,283.15,21585.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.96,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9674.68,0.0,422.11,2275.33,0.0,2179.48,0.6,1.0,0.0,3.0,1.0,0.0
18017400.0,298.45,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.68,1.0,1.0,2.66,290.68,291.15,298.66,296.42,298.43,298.36,292.68,1.0,1.0,0.13,0.13,0.87,0.13,5.69,0.78,4.9,-0.48,0.63,0.63,0.0,291.05,410.0,49822.8,0.0,13480.05,1.0,284.38,291.01,299.36,302.04,293.15,293.15,283.15,19619.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9369.04,0.0,337.57,2275.33,0.0,1802.74,0.55,1.0,0.0,3.0,1.0,0.0
18017700.0,298.45,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.76,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.76,1.0,1.0,2.66,290.76,291.15,298.7,296.47,298.44,298.37,292.76,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.89,4.8,-0.38,0.61,0.61,0.0,293.98,410.0,47747.2,0.0,13483.05,1.0,284.38,291.12,299.43,302.01,293.15,293.15,283.15,19005.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9187.21,0.0,297.17,2275.33,0.0,1662.63,0.53,1.0,0.0,3.0,1.0,0.0
18018000.0,298.45,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,292.83,1.0,1.0,2.66,290.83,291.15,298.75,296.51,298.46,298.38,292.83,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.95,4.73,-0.32,0.6,0.6,0.0,294.8,410.0,46268.31,0.0,13484.01,1.0,284.38,291.2,299.49,301.99,293.15,293.15,283.15,18718.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9059.14,0.0,271.66,2275.33,0.0,1566.33,0.51,1.0,0.0,3.0,1.0,0.0
18018300.0,298.47,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,292.89,1.0,1.0,2.66,290.89,291.15,298.79,296.55,298.49,298.41,292.89,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.25,0.59,0.59,0.0,295.3,410.0,45259.08,0.0,13484.73,1.0,284.39,291.27,299.54,301.99,293.15,293.15,283.15,18513.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8975.47,0.0,254.4,2275.33,0.0,1495.17,0.5,1.0,0.0,3.0,1.0,0.0
18018600.0,298.48,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.94,1.0,1.0,2.66,290.94,291.15,298.83,296.6,298.51,298.42,292.94,1.0,1.0,0.22,0.22,0.78,0.22,5.69,1.08,4.6,-0.19,0.59,0.59,0.0,295.66,410.0,44524.32,0.0,13485.35,1.0,284.39,291.32,299.58,302.0,293.15,293.15,283.15,18376.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8918.17,0.0,242.33,2275.33,0.0,1442.27,0.49,1.0,0.0,3.0,1.0,0.0
18018900.0,298.49,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,292.99,1.0,1.0,2.66,290.99,291.15,298.86,296.64,298.53,298.44,292.99,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.54,-0.12,0.58,0.58,0.0,295.92,410.0,44012.57,0.0,13485.83,1.0,284.39,291.37,299.63,302.02,293.15,293.15,283.15,18271.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8881.64,0.0,233.83,2275.33,0.0,1402.38,0.48,1.0,0.0,3.0,1.0,0.0
18019200.0,298.49,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,298.89,296.69,298.55,298.45,293.03,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.22,4.47,-0.06,0.58,0.58,0.0,296.11,410.0,43680.11,0.0,13486.23,1.0,284.39,291.41,299.68,302.05,293.15,293.15,283.15,18187.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8861.53,0.0,227.97,2275.33,0.0,1372.95,0.48,1.0,0.0,3.0,1.0,0.0
18019500.0,298.49,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,298.92,296.73,298.56,298.46,293.06,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.29,4.4,0.01,0.58,0.58,0.0,296.26,410.0,43515.35,0.0,13486.53,1.0,284.4,291.44,299.73,302.09,293.15,293.15,283.15,18111.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8855.85,0.0,224.18,2275.33,0.0,1352.1,0.48,1.0,0.0,3.0,1.0,0.0
18019800.0,298.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,298.95,296.78,298.58,298.47,293.11,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.35,4.34,0.07,0.58,0.58,0.0,296.37,410.0,43689.54,0.0,13486.77,1.0,284.4,291.47,299.78,302.15,293.15,293.15,283.15,17992.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8880.84,0.0,223.43,2275.33,0.0,1345.88,0.48,1.0,0.0,3.0,1.0,0.0
18020100.0,298.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,298.98,296.82,298.6,298.48,293.14,1.0,1.0,0.3,0.3,0.7,0.3,5.69,1.41,4.28,0.13,0.58,0.58,0.0,296.45,410.0,44027.83,0.0,13487.01,1.0,284.41,291.5,299.82,302.21,293.15,293.15,283.15,17916.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8920.54,0.0,225.02,2275.33,0.0,1351.82,0.48,1.0,0.0,3.0,1.0,0.0
18020400.0,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,299.01,296.87,298.62,298.49,293.17,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.47,4.22,0.19,0.59,0.59,0.0,296.49,410.0,44476.4,0.0,13487.29,1.0,284.41,291.51,299.87,302.28,293.15,293.15,283.15,17863.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8970.22,0.0,228.21,2275.33,0.0,1364.54,0.48,1.0,0.0,3.0,1.0,0.0
18020700.0,298.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,299.04,296.91,298.64,298.5,293.19,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.52,4.17,0.24,0.59,0.59,0.0,296.51,410.0,45003.23,0.0,13487.59,1.0,284.42,291.52,299.91,302.35,293.15,293.15,283.15,17824.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9027.27,0.0,232.62,2275.33,0.0,1381.9,0.48,1.0,0.0,3.0,1.0,0.0
18021000.0,298.5,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,299.07,296.95,298.66,298.51,293.21,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.57,4.12,0.29,0.59,0.59,0.0,296.52,410.0,45580.69,0.0,13487.83,1.0,284.42,291.52,299.96,302.42,293.15,293.15,283.15,17796.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9089.29,0.0,237.95,2275.33,0.0,1402.39,0.49,1.0,0.0,3.0,1.0,0.0
18021300.0,298.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,299.11,296.99,298.68,298.51,293.22,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.61,4.08,0.33,0.6,0.6,0.0,296.54,410.0,46187.01,0.0,13488.0,1.0,284.43,291.52,300.0,302.49,293.15,293.15,283.15,17777.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9154.32,0.0,243.96,2275.33,0.0,1424.83,0.49,1.0,0.0,3.0,1.0,0.0
18021600.0,298.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,299.15,297.03,298.7,298.52,293.23,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,0.6,0.6,0.0,296.56,410.0,46806.04,0.0,13488.1,1.0,284.43,291.52,300.03,302.56,293.15,293.15,283.15,17766.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9220.87,0.0,250.47,2275.33,0.0,1448.37,0.5,1.0,0.0,3.0,1.0,0.0
18021900.0,298.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,299.23,297.08,298.73,298.52,293.23,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,0.61,0.61,0.0,296.59,410.0,47462.47,0.0,13488.16,1.0,284.44,291.52,300.08,302.64,293.15,293.15,283.15,17749.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9293.27,0.0,257.48,2275.33,0.0,1467.99,0.5,1.0,0.0,3.0,1.0,0.0
18022200.0,298.49,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,299.36,297.14,298.78,298.53,293.24,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.97,0.45,0.61,0.61,0.0,296.61,410.0,48196.21,0.0,13488.2,1.0,284.44,291.52,300.14,302.73,293.15,293.15,283.15,17722.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9378.06,0.0,265.37,2275.33,0.0,1485.77,0.51,1.0,0.0,3.0,1.0,0.0
18022500.0,298.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,299.54,297.21,298.85,298.53,293.25,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.94,0.48,0.62,0.62,0.0,296.63,410.0,48996.69,0.0,13488.23,1.0,284.45,291.52,300.22,302.85,293.15,293.15,283.15,17696.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9473.08,0.0,274.25,2275.33,0.0,1505.37,0.51,1.0,0.0,3.0,1.0,0.0
18022800.0,298.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,299.75,297.29,298.92,298.54,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.5,0.63,0.63,0.0,296.65,410.0,49846.52,0.0,13488.25,1.0,284.45,291.51,300.3,302.97,293.15,293.15,283.15,17675.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9575.48,0.0,284.06,2275.33,0.0,1527.77,0.52,1.0,0.0,3.0,1.0,0.0
18023100.0,298.48,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,299.98,297.37,299.0,298.55,293.26,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,0.63,0.63,0.0,296.67,410.0,50715.98,0.0,13488.27,1.0,284.46,291.51,300.37,303.09,293.15,293.15,283.15,17662.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9681.07,0.0,294.59,2275.33,0.0,1552.57,0.53,1.0,0.0,3.0,1.0,0.0
18023400.0,298.48,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.22,297.44,299.09,298.55,293.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,0.64,0.64,0.0,296.69,410.0,51574.01,0.0,13488.28,1.0,284.46,291.5,300.45,303.21,293.15,293.15,283.15,17660.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9785.39,0.0,305.53,2275.33,0.0,1579.51,0.53,1.0,0.0,3.0,1.0,0.0
18023700.0,298.48,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.45,297.5,299.17,298.55,293.27,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,0.64,0.64,0.0,296.7,410.0,52387.7,0.0,13488.28,1.0,284.46,291.49,300.5,303.31,293.15,293.15,283.15,17671.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9883.8,0.0,316.52,2275.33,0.0,1608.42,0.54,1.0,0.0,3.0,1.0,0.0
18024000.0,298.47,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,300.67,297.54,299.25,298.56,293.26,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.65,0.65,0.0,296.71,410.0,53117.41,0.0,13488.28,1.0,284.47,291.48,300.55,303.39,293.15,293.15,283.15,17696.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9970.49,0.0,327.06,2275.33,0.0,1638.21,0.55,1.0,0.0,3.0,1.0,0.0
18024300.0,298.47,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,300.86,297.56,299.32,298.56,293.25,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.61,0.65,0.65,0.0,296.72,410.0,53730.79,0.0,13488.28,1.0,284.47,291.47,300.57,303.44,293.15,293.15,283.15,17735.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10040.77,0.0,336.65,2275.33,0.0,1668.96,0.55,1.0,0.0,3.0,1.0,0.0
18024600.0,298.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.01,297.55,299.38,298.56,293.23,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.66,0.66,0.0,296.73,410.0,54184.95,0.0,13488.28,1.0,284.47,291.46,300.56,303.46,293.15,293.15,283.15,17790.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10088.29,0.0,344.6,2275.33,0.0,1699.1,0.56,1.0,0.0,3.0,1.0,0.0
18024900.0,298.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.11,297.52,299.42,298.56,293.22,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.63,0.66,0.66,0.0,296.74,410.0,54453.05,0.0,13488.28,1.0,284.47,291.44,300.53,303.45,293.15,293.15,283.15,17859.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10109.16,0.0,350.41,2275.33,0.0,1729.16,0.56,1.0,0.0,3.0,1.0,0.0
18025200.0,298.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.15,297.45,299.44,298.56,293.19,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.64,0.66,0.66,0.0,296.75,410.0,54497.71,0.0,13488.28,1.0,284.46,291.42,300.46,303.39,293.15,293.15,283.15,17943.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10098.04,0.0,353.43,2275.33,0.0,1758.09,0.56,1.0,0.0,3.0,1.0,0.0
18025500.0,298.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.15,297.37,299.44,298.56,293.17,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.65,0.66,0.66,0.0,296.75,410.0,54354.3,0.0,13488.28,1.0,284.46,291.4,300.38,303.3,293.15,293.15,283.15,18017.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10061.64,0.0,353.49,2275.33,0.0,1776.59,0.56,1.0,0.0,3.0,1.0,0.0
18025800.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.15,297.29,299.44,298.56,293.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.66,0.65,0.65,0.0,296.76,410.0,54118.21,0.0,13488.28,1.0,284.46,291.39,300.3,303.21,293.15,293.15,283.15,18064.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10016.37,0.0,351.53,2275.33,0.0,1785.01,0.56,1.0,0.0,3.0,1.0,0.0
18026100.0,298.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,301.15,297.22,299.44,298.55,293.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.65,0.65,0.0,296.76,410.0,53827.64,0.0,13488.28,1.0,284.45,291.38,300.22,303.12,293.15,293.15,283.15,18097.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9966.61,0.0,348.32,2275.33,0.0,1788.8,0.56,1.0,0.0,3.0,1.0,0.0
18026400.0,298.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.15,297.15,299.45,298.55,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.65,0.65,0.0,296.77,410.0,53502.26,0.0,13488.28,1.0,284.45,291.38,300.15,303.03,293.15,293.15,283.15,18118.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9914.57,0.0,344.26,2275.33,0.0,1789.24,0.56,1.0,0.0,3.0,1.0,0.0
18026700.0,298.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.15,297.09,299.45,298.55,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.65,0.65,0.0,296.77,410.0,53160.46,0.0,13488.28,1.0,284.45,291.38,300.09,302.95,293.15,293.15,283.15,18131.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9862.32,0.0,339.72,2275.33,0.0,1787.03,0.55,1.0,0.0,3.0,1.0,0.0
18027000.0,298.39,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,297.03,299.45,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.65,0.65,0.0,296.78,410.0,52815.06,0.0,13488.28,1.0,284.45,291.38,300.03,302.87,293.15,293.15,283.15,18138.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9811.45,0.0,334.93,2275.33,0.0,1782.87,0.55,1.0,0.0,3.0,1.0,0.0
18027300.0,298.38,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,296.98,299.45,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,0.64,0.64,0.0,296.78,410.0,52477.58,0.0,13488.28,1.0,284.45,291.38,299.98,302.8,293.15,293.15,283.15,18138.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9763.16,0.0,330.13,2275.33,0.0,1776.89,0.55,1.0,0.0,3.0,1.0,0.0
18027600.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,296.93,299.45,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.64,0.64,0.0,296.78,410.0,52159.36,0.0,13488.28,1.0,284.44,291.39,299.93,302.74,293.15,293.15,283.15,18134.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9718.9,0.0,325.48,2275.33,0.0,1769.95,0.55,1.0,0.0,3.0,1.0,0.0
18027900.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,296.9,299.46,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.64,0.64,0.0,296.78,410.0,51866.25,0.0,13488.28,1.0,284.44,291.39,299.89,302.68,293.15,293.15,283.15,18126.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9679.16,0.0,321.11,2275.33,0.0,1761.84,0.54,1.0,0.0,3.0,1.0,0.0
18028200.0,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,296.87,299.46,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.64,0.64,0.0,296.78,410.0,51609.11,0.0,13488.29,1.0,284.44,291.4,299.87,302.64,293.15,293.15,283.15,18114.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9645.36,0.0,317.18,2275.33,0.0,1753.51,0.54,1.0,0.0,3.0,1.0,0.0
18028500.0,298.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,296.85,299.46,298.55,293.11,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.64,0.64,0.0,296.78,410.0,51390.36,0.0,13488.3,1.0,284.44,291.41,299.84,302.61,293.15,293.15,283.15,18099.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9617.56,0.0,313.73,2275.33,0.0,1744.52,0.54,1.0,0.0,3.0,1.0,0.0
18028800.0,298.35,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.15,296.83,299.46,298.55,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.63,0.63,0.0,296.78,410.0,51220.96,0.0,13488.31,1.0,284.44,291.41,299.83,302.58,293.15,293.15,283.15,18081.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9597.23,0.0,310.9,2275.33,0.0,1735.9,0.54,1.0,0.0,3.0,1.0,0.0
18029100.0,298.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.15,296.84,299.46,298.55,293.12,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,0.63,0.63,0.0,296.78,410.0,51119.73,0.0,13488.33,1.0,284.44,291.42,299.84,302.58,293.15,293.15,283.15,18053.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9587.5,0.0,308.8,2275.33,0.0,1723.31,0.54,1.0,0.0,3.0,1.0,0.0
18029400.0,298.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.15,296.87,299.46,298.55,293.14,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.63,0.63,0.0,296.78,410.0,51125.34,0.0,13488.34,1.0,284.44,291.43,299.86,302.6,293.15,293.15,283.15,18015.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9594.49,0.0,307.92,2275.33,0.0,1709.85,0.53,1.0,0.0,3.0,1.0,0.0
18029700.0,298.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.15,296.91,299.46,298.55,293.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.63,0.63,0.0,296.78,410.0,51235.67,0.0,13488.36,1.0,284.44,291.44,299.91,302.65,293.15,293.15,283.15,17974.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9616.68,0.0,308.37,2275.33,0.0,1698.23,0.54,1.0,0.0,3.0,1.0,0.0
18030000.0,298.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.15,296.97,299.47,298.55,293.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.64,0.64,0.0,296.77,410.0,51447.45,0.0,13488.37,1.0,284.45,291.44,299.97,302.72,293.15,293.15,283.15,17934.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9652.84,0.0,310.21,2275.33,0.0,1689.97,0.54,1.0,0.0,3.0,1.0,0.0
18030300.0,298.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.15,297.04,299.47,298.55,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.64,0.64,0.0,296.77,410.0,51742.35,0.0,13488.38,1.0,284.45,291.45,300.04,302.81,293.15,293.15,283.15,17897.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9700.0,0.0,313.28,2275.33,0.0,1684.61,0.54,1.0,0.0,3.0,1.0,0.0
18030600.0,298.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,301.15,297.12,299.47,298.55,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.64,0.64,0.0,296.77,410.0,52107.66,0.0,13488.4,1.0,284.45,291.45,300.12,302.9,293.15,293.15,283.15,17867.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9756.12,0.0,317.48,2275.33,0.0,1682.74,0.54,1.0,0.0,3.0,1.0,0.0
