time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900.0,298.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.15,297.19,299.47,298.55,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,0.64,0.64,0.0,296.77,410.0,52521.39,0.0,13488.41,1.0,284.46,291.45,300.19,303.0,293.15,293.15,283.15,17843.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9818.05,0.0,322.61,2275.33,0.0,1684.09,0.54,1.0,0.0,3.0,1.0,0.0
18031200.0,298.3,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.15,297.27,299.47,298.55,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.65,0.65,0.0,296.76,410.0,52956.58,0.0,13488.42,1.0,284.46,291.45,300.27,303.1,293.15,293.15,283.15,17828.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9882.08,0.0,328.35,2275.33,0.0,1688.21,0.55,1.0,0.0,3.0,1.0,0.0
18031500.0,298.29,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.15,297.33,299.47,298.55,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.76,410.0,53393.7,0.0,13488.43,1.0,284.46,291.45,300.33,303.19,293.15,293.15,283.15,17822.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9945.28,0.0,334.44,2275.33,0.0,1695.21,0.55,1.0,0.0,3.0,1.0,0.0
18031800.0,298.28,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.15,297.39,299.46,298.54,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.76,410.0,53806.06,0.0,13488.44,1.0,284.46,291.44,300.39,303.27,293.15,293.15,283.15,17826.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10003.59,0.0,340.57,2275.33,0.0,1704.44,0.56,1.0,0.0,3.0,1.0,0.0
18032100.0,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.15,297.43,299.46,298.54,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.76,410.0,54169.95,0.0,13488.45,1.0,284.46,291.44,300.43,303.33,293.15,293.15,283.15,17841.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10053.62,0.0,346.36,2275.33,0.0,1716.26,0.56,1.0,0.0,3.0,1.0,0.0
18032400.0,298.26,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.15,297.45,299.46,298.53,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.76,410.0,54455.2,0.0,13488.45,1.0,284.47,291.43,300.46,303.37,293.15,293.15,283.15,17867.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10090.84,0.0,351.41,2275.33,0.0,1730.05,0.56,1.0,0.0,3.0,1.0,0.0
18032700.0,298.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.15,297.45,299.45,298.52,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.76,410.0,54605.7,0.0,13488.46,1.0,284.46,291.41,300.45,303.38,293.15,293.15,283.15,17915.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10106.78,0.0,355.04,2275.33,0.0,1748.11,0.56,1.0,0.0,3.0,1.0,0.0
18033000.0,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,301.15,297.41,299.44,298.5,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.76,410.0,54583.6,0.0,13488.44,1.0,284.46,291.4,300.41,303.34,293.15,293.15,283.15,17979.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10095.55,0.0,356.52,2275.33,0.0,1766.73,0.56,1.0,0.0,3.0,1.0,0.0
18033300.0,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,301.15,297.34,299.43,298.49,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.77,410.0,54392.57,0.0,13488.42,1.0,284.46,291.39,300.35,303.27,293.15,293.15,283.15,18046.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10059.44,0.0,355.55,2275.33,0.0,1781.81,0.56,1.0,0.0,3.0,1.0,0.0
18033600.0,298.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.15,297.26,299.42,298.47,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.77,410.0,54049.3,0.0,13488.39,1.0,284.45,291.38,300.26,303.17,293.15,293.15,283.15,18109.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10002.38,0.0,352.22,2275.33,0.0,1792.13,0.56,1.0,0.0,3.0,1.0,0.0
18033900.0,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,297.17,299.41,298.45,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.78,410.0,53583.3,0.0,13488.35,1.0,284.45,291.37,300.17,303.06,293.15,293.15,283.15,18163.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9929.72,0.0,346.87,2275.33,0.0,1797.2,0.56,1.0,0.0,3.0,1.0,0.0
18034200.0,298.16,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.15,297.07,299.39,298.43,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.65,0.65,0.0,296.79,410.0,53027.3,0.0,13488.3,1.0,284.45,291.37,300.07,302.93,293.15,293.15,283.15,18204.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9847.04,0.0,339.91,2275.33,0.0,1796.26,0.55,1.0,0.0,3.0,1.0,0.0
18034500.0,298.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.15,296.98,299.38,298.41,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.64,0.64,0.0,296.8,410.0,52426.75,0.0,13488.26,1.0,284.44,291.36,299.98,302.8,293.15,293.15,283.15,18232.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9761.16,0.0,332.06,2275.33,0.0,1789.48,0.55,1.0,0.0,3.0,1.0,0.0
18034800.0,298.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.15,296.9,299.37,298.39,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.64,0.64,0.0,296.82,410.0,51819.02,0.0,13488.21,1.0,284.44,291.37,299.9,302.69,293.15,293.15,283.15,18242.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9678.04,0.0,323.81,2275.33,0.0,1776.57,0.54,1.0,0.0,3.0,1.0,0.0
18035100.0,298.1,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,301.15,296.84,299.36,298.37,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.83,410.0,51246.68,0.0,13488.17,1.0,284.44,291.37,299.83,302.59,293.15,293.15,283.15,18235.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9603.76,0.0,315.78,2275.33,0.0,1757.6,0.54,1.0,0.0,3.0,1.0,0.0
18035400.0,298.08,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.15,296.8,299.35,298.36,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.84,410.0,50753.71,0.0,13488.12,1.0,284.43,291.38,299.79,302.53,293.15,293.15,283.15,18210.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9544.6,0.0,308.53,2275.33,0.0,1733.34,0.53,1.0,0.0,3.0,1.0,0.0
18035700.0,298.07,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.15,296.8,299.33,298.34,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.84,410.0,50386.56,0.0,13488.08,1.0,284.43,291.39,299.79,302.5,293.15,293.15,283.15,18164.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9506.55,0.0,302.62,2275.33,0.0,1704.12,0.53,1.0,0.0,3.0,1.0,0.0
18036000.0,298.05,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.15,296.83,299.32,298.32,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.85,410.0,50197.27,0.0,13488.05,1.0,284.43,291.41,299.83,302.52,293.15,293.15,283.15,18100.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9496.5,0.0,298.67,2275.33,0.0,1671.86,0.53,1.0,0.0,3.0,1.0,0.0
18036300.0,298.03,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.12,296.88,299.3,298.3,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.86,410.0,50113.51,0.0,13488.02,1.0,284.44,291.42,299.88,302.57,293.15,293.15,283.15,18057.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9501.15,0.0,296.57,2275.33,0.0,1655.32,0.53,1.0,0.0,3.0,1.0,0.0
18036600.0,298.02,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.03,296.9,299.26,298.28,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.63,0.63,0.0,296.87,410.0,49976.82,0.0,13487.99,1.0,284.44,291.42,299.9,302.58,293.15,293.15,283.15,18059.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9493.26,0.0,294.75,2275.33,0.0,1652.08,0.53,1.0,0.0,3.0,1.0,0.0
18036900.0,298.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,300.9,296.89,299.19,298.26,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.62,0.62,0.0,296.87,410.0,49755.64,0.0,13487.96,1.0,284.43,291.42,299.89,302.57,293.15,293.15,283.15,18081.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9470.85,0.0,292.4,2275.33,0.0,1651.09,0.52,1.0,0.0,3.0,1.0,0.0
18037200.0,297.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,300.74,296.86,299.12,298.23,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.62,0.62,0.0,296.88,410.0,49432.03,0.0,13487.93,1.0,284.43,291.42,299.86,302.53,293.15,293.15,283.15,18113.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9433.02,0.0,289.11,2275.33,0.0,1648.64,0.52,1.0,0.0,3.0,1.0,0.0
18037500.0,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,300.54,296.82,299.03,298.21,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.62,0.62,0.0,296.89,410.0,49012.05,0.0,13487.9,1.0,284.43,291.41,299.82,302.46,293.15,293.15,283.15,18147.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9381.74,0.0,284.82,2275.33,0.0,1644.71,0.52,1.0,0.0,3.0,1.0,0.0
18037800.0,297.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,300.33,296.76,298.94,298.18,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.62,0.62,0.0,296.89,410.0,48498.93,0.0,13487.87,1.0,284.42,291.41,299.75,302.38,293.15,293.15,283.15,18181.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9318.18,0.0,279.49,2275.33,0.0,1637.68,0.52,1.0,0.0,3.0,1.0,0.0
18038100.0,297.9,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,300.1,296.68,298.85,298.16,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.61,0.61,0.0,296.9,410.0,47911.6,0.0,13487.84,1.0,284.42,291.4,299.68,302.28,293.15,293.15,283.15,18211.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9245.49,0.0,273.3,2275.33,0.0,1627.73,0.51,1.0,0.0,3.0,1.0,0.0
18038400.0,297.88,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.88,296.61,298.75,298.13,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.61,0.61,0.0,296.91,410.0,47267.08,0.0,13487.82,1.0,284.41,291.4,299.6,302.17,293.15,293.15,283.15,18234.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9166.42,0.0,266.43,2275.33,0.0,1614.21,0.51,1.0,0.0,3.0,1.0,0.0
18038700.0,297.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.66,296.53,298.66,298.11,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.6,0.6,0.0,296.91,410.0,46591.03,0.0,13487.79,1.0,284.41,291.4,299.52,302.05,293.15,293.15,283.15,18250.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9084.65,0.0,259.17,2275.33,0.0,1597.31,0.5,1.0,0.0,3.0,1.0,0.0
18039000.0,297.83,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,299.46,296.45,298.57,298.08,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.6,0.6,0.0,296.92,410.0,45910.59,0.0,13487.76,1.0,284.4,291.4,299.45,301.94,293.15,293.15,283.15,18256.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9003.93,0.0,251.81,2275.33,0.0,1577.25,0.5,1.0,0.0,3.0,1.0,0.0
18039300.0,297.81,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,299.29,296.38,298.49,298.06,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.59,0.59,0.0,296.92,410.0,45253.63,0.0,13487.74,1.0,284.4,291.4,299.38,301.84,293.15,293.15,283.15,18252.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8927.83,0.0,244.66,2275.33,0.0,1554.07,0.49,1.0,0.0,3.0,1.0,0.0
18039600.0,297.79,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,299.15,296.33,298.43,298.04,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.59,0.59,0.0,296.93,410.0,44651.41,0.0,13487.71,1.0,284.4,291.41,299.32,301.75,293.15,293.15,283.15,18236.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8860.33,0.0,238.0,2275.33,0.0,1528.43,0.49,1.0,0.0,3.0,1.0,0.0
18039900.0,298.77,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,299.03,296.28,297.66,297.66,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,70.76,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,299.17,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.91,296.23,297.66,297.66,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.32,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,299.38,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.79,296.18,297.66,297.66,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.36,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,299.49,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.68,296.13,297.66,297.66,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,3.18,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,299.55,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.56,296.08,297.66,297.66,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,7.06,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,299.59,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.45,296.04,297.66,297.66,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,6.88,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,299.61,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.35,296.0,297.66,297.66,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,5.83,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,299.62,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.25,295.96,297.66,297.66,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,4.93,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,299.63,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.16,295.93,297.66,297.66,291.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,4.18,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.08,295.91,297.66,297.66,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.59,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,293.73,303.15,298.01,295.89,297.66,297.66,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.01,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.95,295.88,297.66,297.66,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.65,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.9,295.88,297.66,297.66,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,2.18,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.85,295.88,297.66,297.66,291.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.85,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.8,295.89,297.66,297.66,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.58,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.76,295.89,297.66,297.66,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.35,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.71,295.89,297.66,297.66,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,1.15,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.67,295.9,297.66,297.66,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.98,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.63,295.9,297.66,297.66,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.84,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.59,295.91,297.66,297.66,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.72,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.55,295.92,297.66,297.66,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.62,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.52,295.92,297.66,297.66,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.53,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.48,295.93,297.66,297.66,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.45,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.45,295.93,297.66,297.66,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.38,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.42,295.93,297.66,297.66,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.32,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.39,295.93,297.66,297.66,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.28,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.66,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.37,295.92,297.66,297.66,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.24,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.34,295.9,297.66,297.66,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.2,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.32,295.89,297.66,297.66,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.3,295.87,297.66,297.66,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.15,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.28,295.85,297.66,297.66,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.13,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.26,295.83,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.11,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.24,295.81,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.09,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.21,295.79,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.08,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.18,295.78,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.07,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.15,295.77,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.06,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,299.64,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.1,295.76,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.05,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,299.63,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,297.04,295.74,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.05,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,299.63,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.96,295.72,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,299.63,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.87,295.69,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.03,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,299.62,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.77,295.65,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,299.62,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.67,295.62,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.02,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,299.62,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.57,295.58,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.01,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,299.61,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.47,295.54,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.39,410.0,0.01,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,299.61,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.37,295.51,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.72,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,299.6,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.28,295.47,297.66,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.05,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,299.6,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.73,303.15,296.21,295.44,297.66,297.65,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.34,410.0,0.03,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,299.6,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.78,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,293.74,303.15,296.15,295.42,297.66,297.65,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.46,410.0,0.47,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,299.59,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.74,303.15,296.11,295.41,297.66,297.65,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,0.38,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,299.59,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.73,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.79,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,293.74,303.15,296.09,295.4,297.66,297.65,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.04,410.0,0.08,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
