time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079800.0,299.59,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,294.37,294.29,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.63,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,294.51,294.35,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.67,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,294.67,294.4,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.71,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,294.84,294.44,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.75,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.02,294.48,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,299.79,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.22,294.52,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,299.83,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.41,294.56,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081900.0,299.87,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.6,294.61,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.16,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082200.0,299.91,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.79,294.66,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082500.0,299.95,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,295.98,294.72,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18082800.0,300.0,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.69,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.75,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,293.7,303.15,296.15,294.8,297.67,297.66,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083100.0,299.27,297.15,293.15,0.0,0.0,296.13,1.0,0.89,0.53,298.96,297.15,293.15,0.0,0.0,296.13,1.0,0.82,0.56,299.01,297.15,293.15,0.0,0.0,296.13,1.0,0.83,0.41,298.75,297.15,293.15,0.0,0.0,296.13,1.0,0.77,0.56,298.63,297.15,293.15,0.0,0.0,296.13,1.0,0.75,2.66,294.13,291.15,296.32,294.89,296.32,299.0,296.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,929.3,0.0,13466.03,1.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083400.0,299.13,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,296.44,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,296.44,1.0,0.96,2.66,294.44,291.15,296.48,294.99,296.48,298.86,296.44,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,204.06,0.0,13466.03,1.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18083700.0,299.13,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,296.62,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,296.62,1.0,1.0,2.66,294.62,291.15,296.65,295.09,296.65,298.85,296.62,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.61,410.0,122.0,0.0,13466.02,1.0,284.4,291.41,299.45,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18084000.0,298.81,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,296.82,295.19,296.82,298.55,293.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.61,410.0,41524.2,0.0,13466.02,1.0,284.48,291.61,300.24,302.8,293.15,293.15,283.15,9356.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.4,1.79,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8805.27,0.0,142.47,2275.36,0.0,985.34,0.42,1.0,0.0,3.0,1.0,0.0
18084300.0,298.45,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,296.98,295.29,296.98,298.17,293.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.64,0.64,0.0,298.61,410.0,47686.73,0.0,13466.01,1.0,284.42,291.33,298.33,300.91,293.15,293.15,283.15,15625.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.65,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8875.4,0.0,255.41,2275.33,0.0,1900.86,0.5,1.0,0.0,3.0,1.0,0.0
18084600.0,298.37,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,297.15,295.39,297.15,298.07,293.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.63,0.63,0.0,298.61,410.0,49498.72,0.0,13466.0,1.0,284.41,291.33,298.4,301.02,293.15,293.15,283.15,17431.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9046.16,0.0,289.6,2275.33,0.0,1915.37,0.52,1.0,0.0,3.0,1.0,0.0
18084900.0,298.36,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,297.32,295.49,297.32,298.04,293.09,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.63,0.63,0.0,298.62,410.0,50450.21,0.0,13465.98,1.0,284.42,291.38,298.5,301.18,293.15,293.15,283.15,17743.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9155.53,0.0,300.14,2275.33,0.0,1952.97,0.53,1.0,0.0,3.0,1.0,0.0
18085200.0,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,297.48,295.59,297.48,298.04,293.15,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.64,0.64,0.0,298.62,410.0,51408.3,0.0,13465.97,1.0,284.43,291.42,298.6,301.32,293.15,293.15,283.15,17728.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9267.53,0.0,308.45,2275.33,0.0,1981.81,0.54,1.0,0.0,3.0,1.0,0.0
18085500.0,298.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,297.65,295.69,297.65,298.05,293.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.64,0.64,0.0,298.62,410.0,52510.37,0.0,13465.96,1.0,284.44,291.46,298.69,301.47,293.15,293.15,283.15,17652.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9395.1,0.0,318.96,2275.33,0.0,2016.04,0.54,1.0,0.0,3.0,1.0,0.0
18085800.0,298.41,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,297.82,295.78,297.82,298.05,293.24,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.65,0.65,0.0,298.62,410.0,53746.14,0.0,13465.95,1.0,284.45,291.49,298.79,301.63,293.15,293.15,283.15,17580.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9536.78,0.0,332.31,2275.33,0.0,2058.08,0.55,1.0,0.0,3.0,1.0,0.0
18086100.0,298.43,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,297.98,295.86,297.98,298.06,293.27,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.66,0.66,0.0,298.63,410.0,55073.68,0.0,13465.94,1.0,284.46,291.5,298.87,301.78,293.15,293.15,283.15,17526.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9688.57,0.0,348.25,2275.33,0.0,2106.02,0.56,1.0,0.0,3.0,1.0,0.0
18086400.0,298.45,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,298.15,295.94,298.15,298.06,293.29,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.67,0.67,0.0,298.63,410.0,56444.53,0.0,13465.94,1.0,284.47,291.51,298.95,301.93,293.15,293.15,283.15,17490.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,1.92,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9845.77,0.0,366.31,2275.33,0.0,2157.51,0.57,1.0,0.0,3.0,1.0,0.0
18086700.0,298.37,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,292.73,1.0,1.0,2.66,290.73,291.15,298.32,296.01,298.05,297.98,292.73,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.81,4.88,-0.46,0.59,0.59,0.0,292.02,410.0,45965.84,0.0,13480.97,1.0,284.36,291.09,298.9,301.38,293.15,293.15,283.15,19919.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.63,2.18,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8884.63,0.0,283.79,2275.33,0.0,1741.02,0.52,1.0,0.0,3.0,1.0,0.0
18087000.0,298.38,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.81,1.0,1.0,2.66,290.81,291.15,298.48,296.07,298.09,297.98,292.81,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.91,4.78,-0.36,0.58,0.58,0.0,294.24,410.0,43813.99,0.0,13483.29,1.0,284.36,291.19,299.03,301.4,293.15,293.15,283.15,18958.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.53,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8726.7,0.0,246.3,2275.33,0.0,1529.04,0.49,1.0,0.0,3.0,1.0,0.0
18087300.0,298.4,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,292.86,1.0,1.0,2.66,290.86,291.15,298.65,296.12,298.14,297.99,292.86,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.97,4.72,-0.3,0.57,0.57,0.0,294.94,410.0,42441.54,0.0,13484.09,1.0,284.36,291.27,299.1,301.41,293.15,293.15,283.15,18630.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8622.64,0.0,226.04,2275.33,0.0,1433.94,0.48,1.0,0.0,3.0,1.0,0.0
18087600.0,298.43,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,292.91,1.0,1.0,2.66,290.91,291.15,298.82,296.16,298.19,298.01,292.91,1.0,1.0,0.21,0.21,0.79,0.21,5.69,1.03,4.66,-0.24,0.57,0.57,0.0,295.42,410.0,41503.11,0.0,13484.74,1.0,284.36,291.33,299.15,301.41,293.15,293.15,283.15,18449.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8552.16,0.0,212.56,2275.33,0.0,1365.9,0.47,1.0,0.0,3.0,1.0,0.0
18087900.0,298.46,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,290.96,291.15,298.98,296.21,298.25,298.03,292.96,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.1,4.59,-0.18,0.56,0.56,0.0,295.76,410.0,40949.07,0.0,13485.28,1.0,284.37,291.4,299.2,301.43,293.15,293.15,283.15,18312.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8514.2,0.0,203.53,2275.33,0.0,1321.68,0.46,1.0,0.0,3.0,1.0,0.0
18088200.0,298.49,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.0,1.0,1.0,2.66,291.0,291.15,299.15,296.25,298.3,298.06,293.0,1.0,1.0,0.25,0.25,0.75,0.25,5.69,1.17,4.52,-0.11,0.56,0.56,0.0,296.01,410.0,40578.2,0.0,13485.73,1.0,284.37,291.46,299.24,301.45,293.15,293.15,283.15,18220.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8490.83,0.0,197.32,2275.33,0.0,1291.45,0.45,1.0,0.0,3.0,1.0,0.0
18088500.0,298.52,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,299.32,296.28,298.36,298.08,293.04,1.0,1.0,0.26,0.26,0.74,0.26,5.69,1.23,4.46,-0.04,0.55,0.55,0.0,296.18,410.0,40357.47,0.0,13486.12,1.0,284.37,291.5,299.28,301.48,293.15,293.15,283.15,18149.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8479.98,0.0,193.11,2275.33,0.0,1269.88,0.45,1.0,0.0,3.0,1.0,0.0
18088800.0,298.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,299.48,296.32,298.42,298.1,293.08,1.0,1.0,0.28,0.28,0.72,0.28,5.69,1.3,4.39,0.02,0.55,0.55,0.0,296.31,410.0,40318.98,0.0,13486.45,1.0,284.38,291.54,299.32,301.52,293.15,293.15,283.15,18067.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8484.14,0.0,190.66,2275.33,0.0,1255.9,0.45,1.0,0.0,3.0,1.0,0.0
18089100.0,298.58,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,299.65,296.37,298.49,298.12,293.12,1.0,1.0,0.29,0.29,0.71,0.29,5.69,1.36,4.33,0.09,0.55,0.55,0.0,296.41,410.0,40545.6,0.0,13486.72,1.0,284.38,291.58,299.37,301.58,293.15,293.15,283.15,17972.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8511.84,0.0,190.58,2275.33,0.0,1254.62,0.45,1.0,0.0,3.0,1.0,0.0
18089400.0,298.61,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,299.82,296.41,298.56,298.14,293.15,1.0,1.0,0.31,0.31,0.69,0.31,5.69,1.42,4.27,0.15,0.56,0.56,0.0,296.49,410.0,40921.76,0.0,13486.95,1.0,284.39,291.6,299.42,301.64,293.15,293.15,283.15,17905.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8553.18,0.0,192.3,2275.33,0.0,1262.18,0.45,1.0,0.0,3.0,1.0,0.0
18089700.0,298.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,299.98,296.47,298.64,298.17,293.18,1.0,1.0,0.32,0.32,0.68,0.32,5.69,1.48,4.21,0.2,0.56,0.56,0.0,296.54,410.0,41417.08,0.0,13487.14,1.0,284.4,291.62,299.47,301.72,293.15,293.15,283.15,17851.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8606.43,0.0,195.43,2275.33,0.0,1274.72,0.45,1.0,0.0,3.0,1.0,0.0
18090000.0,298.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,300.15,296.53,298.72,298.19,293.2,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.53,4.16,0.25,0.56,0.56,0.0,296.59,410.0,42014.21,0.0,13487.28,1.0,284.4,291.63,299.54,301.82,293.15,293.15,283.15,17804.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8670.96,0.0,199.78,2275.33,0.0,1290.53,0.46,1.0,0.0,3.0,1.0,0.0
18090300.0,298.68,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,300.32,296.6,298.79,298.2,293.22,1.0,1.0,0.33,0.33,0.67,0.33,5.69,1.58,4.11,0.3,0.57,0.57,0.0,296.63,410.0,42685.61,0.0,13487.39,1.0,284.41,291.63,299.61,301.92,293.15,293.15,283.15,17767.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8744.89,0.0,205.22,2275.33,0.0,1309.11,0.46,1.0,0.0,3.0,1.0,0.0
18090600.0,298.69,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,300.48,296.68,298.86,298.22,293.24,1.0,1.0,0.34,0.34,0.66,0.34,5.69,1.62,4.07,0.34,0.58,0.58,0.0,296.67,410.0,43412.57,0.0,13487.49,1.0,284.42,291.63,299.69,302.04,293.15,293.15,283.15,17737.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8826.29,0.0,211.58,2275.33,0.0,1329.6,0.47,1.0,0.0,3.0,1.0,0.0
18090900.0,298.7,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,300.65,296.77,298.94,298.23,293.25,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.66,4.03,0.39,0.58,0.58,0.0,296.7,410.0,44187.98,0.0,13487.55,1.0,284.42,291.62,299.77,302.16,293.15,293.15,283.15,17710.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.47,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8914.62,0.0,218.77,2275.33,0.0,1351.02,0.47,1.0,0.0,3.0,1.0,0.0
18091200.0,298.71,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,300.82,296.86,299.01,298.24,293.26,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.7,3.99,0.42,0.59,0.59,0.0,296.73,410.0,45008.02,0.0,13487.59,1.0,284.43,291.61,299.86,302.29,293.15,293.15,283.15,17687.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9009.74,0.0,226.79,2275.33,0.0,1373.28,0.48,1.0,0.0,3.0,1.0,0.0
18091500.0,298.72,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,300.98,296.96,299.08,298.25,293.27,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.73,3.96,0.45,0.59,0.59,0.0,296.75,410.0,45863.85,0.0,13487.61,1.0,284.43,291.6,299.96,302.43,293.15,293.15,283.15,17666.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9110.89,0.0,235.59,2275.33,0.0,1395.71,0.49,1.0,0.0,3.0,1.0,0.0
18091800.0,298.73,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.28,1.0,1.0,2.66,291.28,291.15,301.15,297.06,299.15,298.26,293.28,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.76,3.93,0.48,0.6,0.6,0.0,296.78,410.0,46837.31,0.0,13487.62,1.0,284.44,291.6,300.06,302.58,293.15,293.15,283.15,17635.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9224.92,0.0,245.42,2275.33,0.0,1420.61,0.49,1.0,0.0,3.0,1.0,0.0
18092100.0,298.74,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,301.32,297.16,299.22,298.26,293.29,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.79,3.9,0.51,0.61,0.61,0.0,296.8,410.0,47853.92,0.0,13487.61,1.0,284.45,291.59,300.17,302.74,293.15,293.15,283.15,17613.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9346.35,0.0,256.28,2275.33,0.0,1447.49,0.5,1.0,0.0,3.0,1.0,0.0
18092400.0,298.75,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,301.48,297.27,299.3,298.27,293.29,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.81,3.88,0.54,0.62,0.62,0.0,296.83,410.0,48898.39,0.0,13487.6,1.0,284.45,291.58,300.28,302.9,293.15,293.15,283.15,17596.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9473.52,0.0,268.02,2275.33,0.0,1474.39,0.51,1.0,0.0,3.0,1.0,0.0
18092700.0,298.75,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,301.65,297.39,299.37,298.28,293.3,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.56,0.62,0.62,0.0,296.84,410.0,49962.2,0.0,13487.61,1.0,284.46,291.57,300.39,303.07,293.15,293.15,283.15,17582.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9605.72,0.0,280.56,2275.33,0.0,1500.59,0.52,1.0,0.0,3.0,1.0,0.0
18093000.0,298.76,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,301.82,297.5,299.44,298.28,293.3,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.58,0.63,0.63,0.0,296.85,410.0,51041.86,0.0,13487.63,1.0,284.47,291.56,300.51,303.24,293.15,293.15,283.15,17571.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9742.67,0.0,293.9,2275.33,0.0,1526.0,0.53,1.0,0.0,3.0,1.0,0.0
18093300.0,298.76,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,301.98,297.62,299.51,298.29,293.3,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,0.64,0.64,0.0,296.86,410.0,52131.44,0.0,13487.65,1.0,284.47,291.55,300.63,303.41,293.15,293.15,283.15,17561.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9883.76,0.0,307.98,2275.33,0.0,1550.41,0.54,1.0,0.0,3.0,1.0,0.0
18093600.0,298.76,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,302.15,297.74,299.58,298.3,293.3,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.89,3.8,0.61,0.65,0.65,0.0,296.86,410.0,53227.58,0.0,13487.67,1.0,284.48,291.54,300.75,303.59,293.15,293.15,283.15,17554.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10028.59,0.0,322.8,2275.33,0.0,1573.72,0.54,1.0,0.0,3.0,1.0,0.0
18093900.0,298.76,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,293.3,1.0,1.0,2.66,291.3,291.15,302.28,297.84,299.63,298.3,293.3,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,0.66,0.66,0.0,296.87,410.0,54249.94,0.0,13487.68,1.0,284.48,291.52,300.85,303.74,293.15,293.15,283.15,17572.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10164.15,0.0,337.85,2275.33,0.0,1604.99,0.55,1.0,0.0,3.0,1.0,0.0
18094200.0,298.76,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,302.36,297.9,299.67,298.3,293.29,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,0.66,0.66,0.0,296.88,410.0,55089.61,0.0,13487.68,1.0,284.48,291.5,300.91,303.85,293.15,293.15,283.15,17627.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10271.66,0.0,351.74,2275.33,0.0,1640.86,0.56,1.0,0.0,3.0,1.0,0.0
18094500.0,298.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,302.38,297.92,299.68,298.3,293.27,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.77,0.65,0.67,0.67,0.0,296.89,410.0,55725.82,0.0,13487.68,1.0,284.48,291.48,300.93,303.91,293.15,293.15,283.15,17698.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10349.46,0.0,363.55,2275.33,0.0,1673.82,0.57,1.0,0.0,3.0,1.0,0.0
18094800.0,298.74,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,302.37,297.92,299.69,298.3,293.25,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.94,3.76,0.66,0.67,0.67,0.0,296.89,410.0,56161.2,0.0,13487.68,1.0,284.48,291.45,300.93,303.93,293.15,293.15,283.15,17772.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10398.64,0.0,372.81,2275.33,0.0,1702.16,0.57,1.0,0.0,3.0,1.0,0.0
18095100.0,298.73,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.33,297.9,299.68,298.3,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,0.67,0.67,0.0,296.89,410.0,56416.3,0.0,13487.69,1.0,284.48,291.43,300.9,303.93,293.15,293.15,283.15,17845.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10422.65,0.0,379.43,2275.33,0.0,1725.59,0.58,1.0,0.0,3.0,1.0,0.0
18095400.0,298.72,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.27,297.86,299.66,298.29,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,0.67,0.67,0.0,296.9,410.0,56515.02,0.0,13487.71,1.0,284.48,291.41,300.86,303.89,293.15,293.15,283.15,17910.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10425.47,0.0,383.45,2275.33,0.0,1743.33,0.58,1.0,0.0,3.0,1.0,0.0
18095700.0,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.21,297.82,299.64,298.29,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,0.67,0.67,0.0,296.89,410.0,56500.89,0.0,13487.73,1.0,284.47,291.39,300.82,303.85,293.15,293.15,283.15,17963.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10413.69,0.0,385.35,2275.33,0.0,1756.02,0.58,1.0,0.0,3.0,1.0,0.0
18096000.0,298.7,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.15,297.77,299.62,298.28,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.73,0.69,0.67,0.67,0.0,296.89,410.0,56412.09,0.0,13487.75,1.0,284.47,291.38,300.78,303.8,293.15,293.15,283.15,18002.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10393.23,0.0,385.58,2275.33,0.0,1763.29,0.58,1.0,0.0,3.0,1.0,0.0
18096300.0,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.1,297.74,299.61,298.28,293.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,0.67,0.67,0.0,296.89,410.0,56296.04,0.0,13487.77,1.0,284.47,291.37,300.74,303.76,293.15,293.15,283.15,18024.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10371.19,0.0,384.82,2275.33,0.0,1765.42,0.58,1.0,0.0,3.0,1.0,0.0
18096600.0,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,302.08,297.72,299.6,298.28,293.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.72,0.7,0.67,0.67,0.0,296.89,410.0,56202.09,0.0,13487.79,1.0,284.47,291.37,300.72,303.73,293.15,293.15,283.15,18027.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10354.98,0.0,383.76,2275.33,0.0,1763.11,0.58,1.0,0.0,3.0,1.0,0.0
18096900.0,298.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,302.09,297.72,299.61,298.28,293.15,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,0.67,0.67,0.0,296.89,410.0,56174.61,0.0,13487.8,1.0,284.47,291.37,300.71,303.72,293.15,293.15,283.15,18010.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10350.84,0.0,383.1,2275.33,0.0,1755.79,0.58,1.0,0.0,3.0,1.0,0.0
18097200.0,298.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.15,297.74,299.63,298.28,293.16,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,0.67,0.67,0.0,296.89,410.0,56271.68,0.0,13487.8,1.0,284.47,291.38,300.74,303.75,293.15,293.15,283.15,17971.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10367.48,0.0,383.69,2275.33,0.0,1745.58,0.58,1.0,0.0,3.0,1.0,0.0
18097500.0,298.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.26,297.79,299.67,298.28,293.17,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.67,0.67,0.0,296.89,410.0,56505.86,0.0,13487.81,1.0,284.47,291.38,300.79,303.81,293.15,293.15,283.15,17925.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10405.41,0.0,386.09,2275.33,0.0,1738.04,0.58,1.0,0.0,3.0,1.0,0.0
18097800.0,298.64,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.4,297.85,299.72,298.28,293.18,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,0.67,0.67,0.0,296.89,410.0,56844.98,0.0,13487.83,1.0,284.47,291.39,300.85,303.88,293.15,293.15,283.15,17885.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10457.67,0.0,390.19,2275.33,0.0,1735.63,0.58,1.0,0.0,3.0,1.0,0.0
18098100.0,298.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.57,297.91,299.79,298.28,293.19,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,0.68,0.68,0.0,296.88,410.0,57264.24,0.0,13487.87,1.0,284.48,291.4,300.91,303.96,293.15,293.15,283.15,17850.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10520.82,0.0,395.7,2275.33,0.0,1735.92,0.59,1.0,0.0,3.0,1.0,0.0
18098400.0,298.62,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.77,297.98,299.86,298.29,293.2,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.7,0.72,0.68,0.68,0.0,296.87,410.0,57749.48,0.0,13487.91,1.0,284.48,291.4,300.98,304.06,293.15,293.15,283.15,17821.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10592.94,0.0,402.5,2275.33,0.0,1739.02,0.59,1.0,0.0,3.0,1.0,0.0
18098700.0,298.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.98,298.04,299.94,298.29,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.68,0.68,0.0,296.86,410.0,58277.9,0.0,13487.97,1.0,284.48,291.4,301.04,304.15,293.15,293.15,283.15,17800.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10670.92,0.0,410.33,2275.33,0.0,1744.39,0.59,1.0,0.0,3.0,1.0,0.0
18099000.0,298.6,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.19,298.11,300.02,298.29,293.21,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.69,0.69,0.0,296.85,410.0,58827.46,0.0,13488.05,1.0,284.49,291.4,301.11,304.25,293.15,293.15,283.15,17785.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10751.69,0.0,418.88,2275.33,0.0,1751.54,0.6,1.0,0.0,3.0,1.0,0.0
18099300.0,298.59,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.4,298.17,300.09,298.29,293.22,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,0.69,0.69,0.0,296.82,410.0,59378.84,0.0,13488.15,1.0,284.49,291.4,301.17,304.34,293.15,293.15,283.15,17778.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10832.59,0.0,427.88,2275.33,0.0,1760.3,0.6,1.0,0.0,3.0,1.0,0.0
18099600.0,298.58,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.61,298.23,300.17,298.29,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.7,0.7,0.0,296.79,410.0,59911.25,0.0,13488.29,1.0,284.49,291.4,301.23,304.42,293.15,293.15,283.15,17780.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10910.47,0.0,437.03,2275.33,0.0,1769.9,0.61,1.0,0.0,3.0,1.0,0.0
18099900.0,298.57,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,303.79,298.27,300.23,298.29,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,0.7,0.7,0.0,296.76,410.0,60408.81,0.0,13488.45,1.0,284.49,291.4,301.28,304.5,293.15,293.15,283.15,17788.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10983.13,0.0,446.02,2275.33,0.0,1780.46,0.61,1.0,0.0,3.0,1.0,0.0
18100200.0,298.56,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,303.95,298.31,300.29,298.3,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.7,0.7,0.0,296.72,410.0,60850.14,0.0,13488.61,1.0,284.5,291.39,301.32,304.56,293.15,293.15,283.15,17805.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11047.26,0.0,454.48,2275.33,0.0,1791.03,0.62,1.0,0.0,3.0,1.0,0.0
18100500.0,298.55,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,304.07,298.34,300.33,298.3,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.69,0.73,0.7,0.7,0.0,296.69,410.0,61222.93,0.0,13488.73,1.0,284.5,291.38,301.35,304.61,293.15,293.15,283.15,17829.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11101.06,0.0,462.14,2275.33,0.0,1801.86,0.62,1.0,0.0,3.0,1.0,0.0
18100800.0,298.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,304.15,298.36,300.36,298.3,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.68,410.0,61507.87,0.0,13488.78,1.0,284.5,291.37,301.36,304.64,293.15,293.15,283.15,17859.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11141.51,0.0,468.6,2275.33,0.0,1812.24,0.62,1.0,0.0,3.0,1.0,0.0
18101100.0,298.52,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.19,298.37,300.37,298.29,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.68,410.0,61678.17,0.0,13488.78,1.0,284.5,291.36,301.37,304.66,293.15,293.15,283.15,17900.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11165.94,0.0,473.42,2275.33,0.0,1820.18,0.63,1.0,0.0,3.0,1.0,0.0
18101400.0,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.21,298.37,300.38,298.28,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.69,410.0,61789.68,0.0,13488.76,1.0,284.49,291.35,301.38,304.67,293.15,293.15,283.15,17929.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11181.56,0.0,476.84,2275.33,0.0,1825.43,0.63,1.0,0.0,3.0,1.0,0.0
18101700.0,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.21,298.37,300.38,298.28,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.7,410.0,61853.6,0.0,13488.72,1.0,284.49,291.35,301.38,304.68,293.15,293.15,283.15,17952.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11190.28,0.0,479.22,2275.33,0.0,1829.41,0.63,1.0,0.0,3.0,1.0,0.0
18102000.0,298.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.2,298.37,300.37,298.28,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.71,410.0,61873.82,0.0,13488.67,1.0,284.49,291.34,301.37,304.68,293.15,293.15,283.15,17971.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11192.69,0.0,480.59,2275.33,0.0,1831.94,0.63,1.0,0.0,3.0,1.0,0.0
18102300.0,298.48,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.18,298.37,300.36,298.27,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.72,410.0,61865.78,0.0,13488.61,1.0,284.49,291.33,301.37,304.67,293.15,293.15,283.15,17986.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11191.01,0.0,481.29,2275.33,0.0,1833.69,0.63,1.0,0.0,3.0,1.0,0.0
18102600.0,298.47,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.15,298.36,300.35,298.27,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.73,410.0,61835.77,0.0,13488.57,1.0,284.49,291.33,301.36,304.66,293.15,293.15,283.15,17998.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11186.24,0.0,481.39,2275.33,0.0,1834.49,0.63,1.0,0.0,3.0,1.0,0.0
