time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102900.0,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.12,298.36,300.34,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.74,410.0,61795.14,0.0,13488.53,1.0,284.49,291.33,301.36,304.66,293.15,293.15,283.15,18006.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11180.02,0.0,481.12,2275.33,0.0,1834.56,0.63,1.0,0.0,3.0,1.0,0.0
18103200.0,298.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.1,298.35,300.34,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61753.6,0.0,13488.51,1.0,284.49,291.33,301.35,304.65,293.15,293.15,283.15,18011.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11173.84,0.0,480.65,2275.33,0.0,1834.03,0.63,1.0,0.0,3.0,1.0,0.0
18103500.0,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.09,298.35,300.33,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61719.09,0.0,13488.5,1.0,284.49,291.33,301.35,304.64,293.15,293.15,283.15,18011.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11168.89,0.0,480.13,2275.33,0.0,1832.86,0.63,1.0,0.0,3.0,1.0,0.0
18103800.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.09,298.35,300.33,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61704.11,0.0,13488.51,1.0,284.49,291.33,301.35,304.64,293.15,293.15,283.15,18007.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11167.08,0.0,479.77,2275.33,0.0,1831.45,0.63,1.0,0.0,3.0,1.0,0.0
18104100.0,298.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.11,298.35,300.34,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61714.58,0.0,13488.51,1.0,284.49,291.33,301.35,304.65,293.15,293.15,283.15,17999.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11169.26,0.0,479.71,2275.33,0.0,1829.54,0.63,1.0,0.0,3.0,1.0,0.0
18104400.0,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.15,298.36,300.36,298.27,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61764.14,0.0,13488.51,1.0,284.49,291.33,301.36,304.66,293.15,293.15,283.15,17987.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11177.53,0.0,480.19,2275.33,0.0,1827.73,0.63,1.0,0.0,3.0,1.0,0.0
18104700.0,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.21,298.37,300.39,298.29,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,61910.12,0.0,13488.51,1.0,284.49,291.33,301.37,304.68,293.15,293.15,283.15,17956.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11197.95,0.0,481.8,2275.33,0.0,1827.95,0.63,1.0,0.0,3.0,1.0,0.0
18105000.0,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.28,298.39,300.42,298.3,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,62067.15,0.0,13488.5,1.0,284.49,291.34,301.39,304.7,293.15,293.15,283.15,17945.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11220.7,0.0,484.2,2275.33,0.0,1830.05,0.63,1.0,0.0,3.0,1.0,0.0
18105300.0,298.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.36,298.4,300.45,298.31,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,62232.89,0.0,13488.51,1.0,284.49,291.34,301.4,304.72,293.15,293.15,283.15,17938.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11244.85,0.0,486.94,2275.33,0.0,1832.42,0.63,1.0,0.0,3.0,1.0,0.0
18105600.0,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.45,298.42,300.49,298.31,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.74,410.0,62406.28,0.0,13488.54,1.0,284.5,291.34,301.42,304.75,293.15,293.15,283.15,17933.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11270.2,0.0,489.92,2275.33,0.0,1835.04,0.63,1.0,0.0,3.0,1.0,0.0
18105900.0,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.54,298.43,300.52,298.32,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.73,410.0,62584.48,0.0,13488.59,1.0,284.5,291.34,301.43,304.77,293.15,293.15,283.15,17930.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11296.29,0.0,493.09,2275.33,0.0,1837.92,0.63,1.0,0.0,3.0,1.0,0.0
18106200.0,298.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.63,298.45,300.56,298.32,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.71,410.0,62764.52,0.0,13488.67,1.0,284.5,291.34,301.45,304.8,293.15,293.15,283.15,17927.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11322.63,0.0,496.38,2275.33,0.0,1841.01,0.64,1.0,0.0,3.0,1.0,0.0
18106500.0,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.73,298.46,300.59,298.32,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.69,410.0,62943.39,0.0,13488.77,1.0,284.5,291.34,301.46,304.82,293.15,293.15,283.15,17926.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11348.78,0.0,499.71,2275.33,0.0,1844.32,0.64,1.0,0.0,3.0,1.0,0.0
18106800.0,298.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.82,298.48,300.63,298.33,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.67,410.0,63117.97,0.0,13488.85,1.0,284.5,291.34,301.48,304.84,293.15,293.15,283.15,17927.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11374.24,0.0,503.05,2275.33,0.0,1847.78,0.64,1.0,0.0,3.0,1.0,0.0
18107100.0,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.91,298.49,300.66,298.33,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.66,410.0,63285.37,0.0,13488.92,1.0,284.5,291.34,301.49,304.86,293.15,293.15,283.15,17929.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11398.58,0.0,506.33,2275.33,0.0,1851.35,0.64,1.0,0.0,3.0,1.0,0.0
18107400.0,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.0,298.5,300.7,298.34,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.65,410.0,63441.77,0.0,13488.96,1.0,284.5,291.34,301.5,304.88,293.15,293.15,283.15,17932.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11421.21,0.0,509.46,2275.33,0.0,1854.86,0.64,1.0,0.0,3.0,1.0,0.0
18107700.0,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.08,298.51,300.73,298.34,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.64,410.0,63586.17,0.0,13488.99,1.0,284.5,291.34,301.51,304.9,293.15,293.15,283.15,17936.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11441.97,0.0,512.43,2275.33,0.0,1858.44,0.64,1.0,0.0,3.0,1.0,0.0
18108000.0,298.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.15,298.52,300.76,298.35,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.64,410.0,63713.78,0.0,13488.99,1.0,284.5,291.33,301.52,304.92,293.15,293.15,283.15,17942.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11460.17,0.0,515.15,2275.33,0.0,1861.82,0.64,1.0,0.0,3.0,1.0,0.0
18108300.0,298.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.21,298.52,300.78,298.35,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.65,410.0,63823.78,0.0,13488.96,1.0,284.5,291.33,301.52,304.93,293.15,293.15,283.15,17949.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11475.63,0.0,517.59,2275.33,0.0,1865.39,0.65,1.0,0.0,3.0,1.0,0.0
18108600.0,298.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.26,298.53,300.8,298.36,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.67,410.0,63909.39,0.0,13488.84,1.0,284.5,291.33,301.53,304.93,293.15,293.15,283.15,17957.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11487.32,0.0,519.62,2275.33,0.0,1868.6,0.65,1.0,0.0,3.0,1.0,0.0
18108900.0,298.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.29,298.53,300.82,298.36,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.71,410.0,63975.5,0.0,13488.67,1.0,284.5,291.33,301.53,304.94,293.15,293.15,283.15,17965.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11496.04,0.0,521.29,2275.33,0.0,1871.58,0.65,1.0,0.0,3.0,1.0,0.0
18109200.0,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.32,298.53,300.83,298.37,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.76,410.0,64020.47,0.0,13488.47,1.0,284.5,291.33,301.53,304.94,293.15,293.15,283.15,17973.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11501.66,0.0,522.55,2275.33,0.0,1873.94,0.65,1.0,0.0,3.0,1.0,0.0
18109500.0,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.33,298.52,300.84,298.37,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.8,410.0,64050.23,0.0,13488.26,1.0,284.5,291.32,301.52,304.94,293.15,293.15,283.15,17981.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11505.1,0.0,523.49,2275.33,0.0,1875.94,0.65,1.0,0.0,3.0,1.0,0.0
18109800.0,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.33,298.52,300.84,298.38,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.84,410.0,64064.2,0.0,13488.11,1.0,284.5,291.32,301.52,304.94,293.15,293.15,283.15,17987.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11506.36,0.0,524.09,2275.33,0.0,1877.33,0.65,1.0,0.0,3.0,1.0,0.0
18110100.0,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.33,298.52,300.84,298.38,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.86,410.0,64066.75,0.0,13488.0,1.0,284.5,291.32,301.52,304.94,293.15,293.15,283.15,17993.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11506.12,0.0,524.43,2275.33,0.0,1878.24,0.65,1.0,0.0,3.0,1.0,0.0
18110400.0,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.31,298.52,300.84,298.39,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.88,410.0,64060.37,0.0,13487.93,1.0,284.5,291.32,301.52,304.93,293.15,293.15,283.15,17997.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11504.83,0.0,524.56,2275.33,0.0,1878.66,0.65,1.0,0.0,3.0,1.0,0.0
18110700.0,298.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.28,298.52,300.83,298.39,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.89,410.0,64048.03,0.0,13487.87,1.0,284.5,291.32,301.52,304.93,293.15,293.15,283.15,18000.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11502.95,0.0,524.53,2275.33,0.0,1878.59,0.65,1.0,0.0,3.0,1.0,0.0
18111000.0,298.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.25,298.52,300.82,298.39,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.9,410.0,64032.32,0.0,13487.83,1.0,284.5,291.32,301.52,304.93,293.15,293.15,283.15,18003.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11500.91,0.0,524.4,2275.33,0.0,1878.05,0.65,1.0,0.0,3.0,1.0,0.0
18111300.0,298.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.2,298.52,300.81,298.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,64015.98,0.0,13487.79,1.0,284.5,291.32,301.52,304.93,293.15,293.15,283.15,18003.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11499.19,0.0,524.23,2275.33,0.0,1877.1,0.65,1.0,0.0,3.0,1.0,0.0
18111600.0,298.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.15,298.52,300.79,298.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,64000.98,0.0,13487.75,1.0,284.5,291.31,301.52,304.93,293.15,293.15,283.15,18003.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11498.14,0.0,524.06,2275.33,0.0,1875.76,0.65,1.0,0.0,3.0,1.0,0.0
18111900.0,298.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.02,298.52,300.75,298.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,63967.52,0.0,13487.74,1.0,284.5,291.31,301.52,304.93,293.15,293.15,283.15,18007.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11496.15,0.0,523.79,2275.33,0.0,1872.4,0.65,1.0,0.0,3.0,1.0,0.0
18112200.0,298.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.78,298.53,300.66,298.4,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,63882.89,0.0,13487.76,1.0,284.5,291.31,301.53,304.94,293.15,293.15,283.15,18018.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11489.36,0.0,523.06,2275.33,0.0,1867.35,0.65,1.0,0.0,3.0,1.0,0.0
18112500.0,298.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.43,298.54,300.54,298.41,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,63737.84,0.0,13487.8,1.0,284.5,291.3,301.54,304.94,293.15,293.15,283.15,18035.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11474.53,0.0,521.56,2275.33,0.0,1862.39,0.65,1.0,0.0,3.0,1.0,0.0
18112800.0,298.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.01,298.53,300.39,298.4,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.89,410.0,63516.55,0.0,13487.86,1.0,284.49,291.29,301.53,304.92,293.15,293.15,283.15,18061.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11447.74,0.0,518.97,2275.33,0.0,1858.55,0.65,1.0,0.0,3.0,1.0,0.0
18113100.0,298.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.55,298.51,300.23,298.4,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.88,410.0,63209.96,0.0,13487.95,1.0,284.49,291.28,301.51,304.89,293.15,293.15,283.15,18093.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11406.51,0.0,515.01,2275.33,0.0,1856.16,0.64,1.0,0.0,3.0,1.0,0.0
18113400.0,298.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.07,298.48,300.05,298.4,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.85,410.0,62810.39,0.0,13488.05,1.0,284.49,291.27,301.48,304.84,293.15,293.15,283.15,18129.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11349.22,0.0,509.38,2275.33,0.0,1854.11,0.64,1.0,0.0,3.0,1.0,0.0
18113700.0,298.27,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,302.59,298.43,299.88,298.39,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.83,410.0,62333.65,0.0,13488.16,1.0,284.49,291.26,301.43,304.77,293.15,293.15,283.15,18164.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11278.57,0.0,502.18,2275.33,0.0,1852.18,0.64,1.0,0.0,3.0,1.0,0.0
18114000.0,298.26,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,302.14,298.37,299.72,298.38,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.8,410.0,61802.3,0.0,13488.27,1.0,284.48,291.25,301.37,304.68,293.15,293.15,283.15,18191.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11198.46,0.0,493.65,2275.33,0.0,1848.78,0.63,1.0,0.0,3.0,1.0,0.0
18114300.0,298.25,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.74,298.31,299.57,298.38,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.78,410.0,61258.46,0.0,13488.38,1.0,284.48,291.25,301.31,304.59,293.15,293.15,283.15,18206.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11116.23,0.0,484.42,2275.33,0.0,1843.45,0.63,1.0,0.0,3.0,1.0,0.0
18114600.0,298.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.43,298.26,299.46,298.37,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.76,410.0,60754.36,0.0,13488.47,1.0,284.48,291.25,301.26,304.51,293.15,293.15,283.15,18203.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11040.37,0.0,475.27,2275.33,0.0,1835.18,0.63,1.0,0.0,3.0,1.0,0.0
18114900.0,298.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.22,298.22,299.38,298.37,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.74,410.0,60348.12,0.0,13488.54,1.0,284.48,291.25,301.22,304.45,293.15,293.15,283.15,18176.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10980.14,0.0,467.09,2275.33,0.0,1823.5,0.62,1.0,0.0,3.0,1.0,0.0
18115200.0,298.22,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.15,298.21,299.35,298.37,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.74,410.0,60107.06,0.0,13488.56,1.0,284.48,291.26,301.2,304.42,293.15,293.15,283.15,18124.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10945.87,0.0,460.95,2275.33,0.0,1809.72,0.62,1.0,0.0,3.0,1.0,0.0
18115500.0,298.21,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.17,298.22,299.36,298.37,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.74,410.0,60060.79,0.0,13488.54,1.0,284.48,291.28,301.22,304.43,293.15,293.15,283.15,18055.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10943.02,0.0,457.65,2275.33,0.0,1794.23,0.62,1.0,0.0,3.0,1.0,0.0
18115800.0,298.2,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,301.22,298.27,299.38,298.37,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.75,410.0,60197.25,0.0,13488.49,1.0,284.48,291.29,301.27,304.48,293.15,293.15,283.15,17982.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10970.37,0.0,457.48,2275.33,0.0,1779.58,0.62,1.0,0.0,3.0,1.0,0.0
18116100.0,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,301.29,298.34,299.41,298.37,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.77,410.0,60504.09,0.0,13488.41,1.0,284.48,291.3,301.34,304.56,293.15,293.15,283.15,17910.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11025.04,0.0,460.41,2275.33,0.0,1767.15,0.62,1.0,0.0,3.0,1.0,0.0
18116400.0,298.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,301.39,298.43,299.44,298.37,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.8,410.0,60968.3,0.0,13488.3,1.0,284.49,291.32,301.43,304.67,293.15,293.15,283.15,17844.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11104.59,0.0,466.42,2275.33,0.0,1758.21,0.62,1.0,0.0,3.0,1.0,0.0
18116700.0,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,301.5,298.53,299.48,298.37,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.82,410.0,61560.54,0.0,13488.19,1.0,284.49,291.33,301.53,304.8,293.15,293.15,283.15,17785.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11204.33,0.0,475.18,2275.33,0.0,1752.35,0.63,1.0,0.0,3.0,1.0,0.0
18117000.0,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,301.61,298.64,299.53,298.38,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.85,410.0,62264.95,0.0,13488.08,1.0,284.5,291.33,301.64,304.95,293.15,293.15,283.15,17737.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11321.31,0.0,486.48,2275.33,0.0,1750.23,0.63,1.0,0.0,3.0,1.0,0.0
18117300.0,298.18,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.73,298.75,299.57,298.38,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.87,410.0,63085.54,0.0,13487.97,1.0,284.5,291.35,301.75,305.11,293.15,293.15,283.15,17701.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11453.84,0.0,499.67,2275.33,0.0,1752.36,0.64,1.0,0.0,3.0,1.0,0.0
18117600.0,298.18,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.85,298.86,299.61,298.38,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,63935.99,0.0,13487.87,1.0,284.51,291.35,301.86,305.26,293.15,293.15,283.15,17680.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11591.33,0.0,514.3,2275.33,0.0,1758.03,0.64,1.0,0.0,3.0,1.0,0.0
18117900.0,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,301.95,298.96,299.65,298.38,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.91,410.0,64769.79,0.0,13487.8,1.0,284.51,291.36,301.96,305.4,293.15,293.15,283.15,17675.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11726.49,0.0,529.62,2275.33,0.0,1766.54,0.65,1.0,0.0,3.0,1.0,0.0
18118200.0,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,302.04,299.04,299.68,298.38,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.92,410.0,65544.33,0.0,13487.74,1.0,284.52,291.36,302.05,305.53,293.15,293.15,283.15,17686.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11851.91,0.0,544.91,2275.33,0.0,1777.4,0.66,1.0,0.0,3.0,1.0,0.0
18118500.0,298.16,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,302.11,299.11,299.7,298.37,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66218.02,0.0,13487.71,1.0,284.52,291.35,302.11,305.63,293.15,293.15,283.15,17715.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11960.19,0.0,559.36,2275.33,0.0,1790.85,0.66,1.0,0.0,3.0,1.0,0.0
18118800.0,298.15,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.15,299.14,299.71,298.37,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66742.73,0.0,13487.7,1.0,284.52,291.35,302.15,305.7,293.15,293.15,283.15,17761.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12042.65,0.0,571.98,2275.33,0.0,1806.65,0.67,1.0,0.0,3.0,1.0,0.0
18119100.0,298.13,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.18,299.17,299.72,298.36,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67135.51,0.0,13487.71,1.0,284.52,291.34,302.17,305.75,293.15,293.15,283.15,17808.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12103.45,0.0,582.26,2275.33,0.0,1817.17,0.67,1.0,0.0,3.0,1.0,0.0
18119400.0,298.12,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.21,299.2,299.72,298.35,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67467.2,0.0,13487.71,1.0,284.52,291.33,302.2,305.79,293.15,293.15,283.15,17837.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12157.42,0.0,590.85,2275.33,0.0,1821.88,0.68,1.0,0.0,3.0,1.0,0.0
18119700.0,298.1,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.24,299.23,299.72,298.34,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,67756.07,0.0,13487.71,1.0,284.52,291.32,302.23,305.84,293.15,293.15,283.15,17858.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12206.3,0.0,598.33,2275.33,0.0,1824.79,0.68,1.0,0.0,3.0,1.0,0.0
18120000.0,298.09,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.27,299.25,299.72,298.33,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,68003.46,0.0,13487.7,1.0,284.52,291.32,302.25,305.88,293.15,293.15,283.15,17877.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12249.44,0.0,604.86,2275.33,0.0,1826.97,0.68,1.0,0.0,3.0,1.0,0.0
18120300.0,298.07,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.29,299.28,299.72,298.31,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.94,410.0,68206.88,0.0,13487.68,1.0,284.52,291.31,302.28,305.91,293.15,293.15,283.15,17897.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12285.76,0.0,610.47,2275.33,0.0,1829.15,0.68,1.0,0.0,3.0,1.0,0.0
18120600.0,298.05,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.31,299.3,299.72,298.3,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.94,410.0,68355.04,0.0,13487.67,1.0,284.52,291.31,302.3,305.94,293.15,293.15,283.15,17918.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12312.77,0.0,614.98,2275.33,0.0,1831.35,0.69,1.0,0.0,3.0,1.0,0.0
18120900.0,298.04,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.32,299.31,299.72,298.28,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.94,410.0,68441.82,0.0,13487.68,1.0,284.52,291.3,302.31,305.96,293.15,293.15,283.15,17943.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12329.08,0.0,618.31,2275.33,0.0,1834.31,0.69,1.0,0.0,3.0,1.0,0.0
18121200.0,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.32,299.3,299.71,298.27,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,68449.56,0.0,13487.7,1.0,284.52,291.29,302.3,305.96,293.15,293.15,283.15,17973.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12331.34,0.0,620.13,2275.33,0.0,1837.81,0.69,1.0,0.0,3.0,1.0,0.0
18121500.0,298.0,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.3,299.29,299.69,298.25,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.93,410.0,68365.66,0.0,13487.73,1.0,284.52,291.28,302.29,305.94,293.15,293.15,283.15,18008.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12317.27,0.0,620.21,2275.33,0.0,1842.29,0.69,1.0,0.0,3.0,1.0,0.0
18121800.0,297.98,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.27,299.26,299.67,298.23,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.92,410.0,68167.15,0.0,13487.75,1.0,284.51,291.27,302.26,305.9,293.15,293.15,283.15,18050.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12282.85,0.0,618.08,2275.33,0.0,1847.14,0.69,1.0,0.0,3.0,1.0,0.0
18122100.0,297.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.22,299.21,299.63,298.21,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.92,410.0,67842.14,0.0,13487.76,1.0,284.51,291.26,302.21,305.84,293.15,293.15,283.15,18099.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12226.26,0.0,613.54,2275.33,0.0,1853.12,0.69,1.0,0.0,3.0,1.0,0.0
18122400.0,297.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,302.15,299.14,299.59,298.19,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.92,410.0,67369.13,0.0,13487.75,1.0,284.51,291.25,302.15,305.75,293.15,293.15,283.15,18156.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12144.05,0.0,606.14,2275.33,0.0,1859.66,0.68,1.0,0.0,3.0,1.0,0.0
18122700.0,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,302.05,299.07,299.54,298.16,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.92,410.0,66794.63,0.0,13487.74,1.0,284.5,291.24,302.07,305.65,293.15,293.15,283.15,18203.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12046.04,0.0,596.12,2275.33,0.0,1860.14,0.68,1.0,0.0,3.0,1.0,0.0
18123000.0,297.89,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.92,299.01,299.48,298.14,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,66196.36,0.0,13487.72,1.0,284.5,291.23,302.01,305.55,293.15,293.15,283.15,18229.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11948.32,0.0,584.58,2275.33,0.0,1854.03,0.67,1.0,0.0,3.0,1.0,0.0
18123300.0,297.87,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.76,298.96,299.41,298.12,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.93,410.0,65598.55,0.0,13487.72,1.0,284.5,291.23,301.95,305.47,293.15,293.15,283.15,18242.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11853.81,0.0,572.41,2275.33,0.0,1845.05,0.67,1.0,0.0,3.0,1.0,0.0
18123600.0,297.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.58,298.91,299.33,298.09,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.93,410.0,65014.3,0.0,13487.73,1.0,284.49,291.23,301.91,305.39,293.15,293.15,283.15,18247.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11763.81,0.0,560.09,2275.33,0.0,1834.75,0.66,1.0,0.0,3.0,1.0,0.0
18123900.0,297.83,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.39,298.87,299.25,298.07,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,64448.5,0.0,13487.75,1.0,284.49,291.24,301.87,305.32,293.15,293.15,283.15,18246.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11678.31,0.0,547.94,2275.33,0.0,1823.4,0.66,1.0,0.0,3.0,1.0,0.0
18124200.0,297.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,301.19,298.83,299.16,298.04,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,63907.05,0.0,13487.78,1.0,284.49,291.24,301.83,305.25,293.15,293.15,283.15,18242.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11597.82,0.0,536.16,2275.33,0.0,1811.87,0.65,1.0,0.0,3.0,1.0,0.0
18124500.0,297.78,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,300.99,298.8,299.08,298.02,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,63388.3,0.0,13487.82,1.0,284.49,291.25,301.8,305.19,293.15,293.15,283.15,18235.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11521.7,0.0,524.84,2275.33,0.0,1800.08,0.65,1.0,0.0,3.0,1.0,0.0
18124800.0,297.76,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,300.79,298.77,298.99,298.0,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.9,410.0,62894.91,0.0,13487.85,1.0,284.49,291.26,301.77,305.14,293.15,293.15,283.15,18226.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11450.14,0.0,514.06,2275.33,0.0,1788.38,0.64,1.0,0.0,3.0,1.0,0.0
18125100.0,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.08,1.0,0.99,2.66,291.08,291.15,300.6,298.74,298.91,297.97,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.9,410.0,62429.68,0.0,13487.86,1.0,284.49,291.27,301.74,305.08,293.15,293.15,283.15,18215.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11383.32,0.0,503.91,2275.33,0.0,1776.95,0.64,1.0,0.0,3.0,1.0,0.0
