time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125400.0,297.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.08,1.0,0.98,2.66,291.08,291.15,300.43,298.72,298.83,297.95,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,61994.21,0.0,13487.87,1.0,284.49,291.28,301.72,305.04,293.15,293.15,283.15,18203.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11321.39,0.0,494.44,2275.33,0.0,1765.75,0.63,1.0,0.0,3.0,1.0,0.0
18125700.0,297.7,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.09,1.0,0.97,2.66,291.09,291.15,300.28,298.7,298.76,297.93,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,61592.01,0.0,13487.88,1.0,284.49,291.28,301.69,304.99,293.15,293.15,283.15,18188.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11264.81,0.0,485.72,2275.33,0.0,1754.86,0.63,1.0,0.0,3.0,1.0,0.0
18126000.0,297.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.09,1.0,0.96,2.66,291.09,291.15,300.15,298.68,298.7,297.91,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.89,410.0,61227.34,0.0,13487.91,1.0,284.49,291.29,301.68,304.96,293.15,293.15,283.15,18172.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11214.14,0.0,477.81,2275.33,0.0,1744.31,0.63,1.0,0.0,3.0,1.0,0.0
18126300.0,298.62,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,300.04,298.67,297.65,297.62,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,85.67,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,299.02,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.93,298.66,297.65,297.62,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,12.4,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,299.23,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.83,298.65,297.65,297.62,291.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,10.87,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,299.33,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.73,298.64,297.65,297.62,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,9.24,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,299.39,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.64,298.63,297.65,297.62,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,7.82,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,299.42,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.55,298.62,297.65,297.62,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,6.62,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,299.44,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.46,298.6,297.65,297.62,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,5.56,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,299.45,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.61,303.15,299.38,298.58,297.65,297.62,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,4.57,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,299.46,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.6,303.15,299.31,298.54,297.65,297.62,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.97,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,299.46,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.6,303.15,299.25,298.5,297.65,297.62,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,3.4,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,299.47,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.6,303.15,299.2,298.44,297.65,297.62,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,2.9,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,299.47,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.26,1.0,0.3,0.0,293.6,303.15,299.15,298.37,297.65,297.62,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.47,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900.0,299.48,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.12,298.3,297.65,297.62,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,2.03,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,299.48,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.12,298.22,297.65,297.62,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.77,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,299.48,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.13,298.13,297.65,297.62,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,1.53,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,299.48,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.15,298.04,297.65,297.62,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,1.3,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,299.49,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.18,297.95,297.65,297.62,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,1.12,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,299.49,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.21,297.84,297.65,297.62,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.96,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,299.49,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.24,297.73,297.65,297.62,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.8,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.26,297.61,297.65,297.62,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.68,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.27,297.48,297.65,297.62,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.57,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,299.5,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.25,297.34,297.65,297.62,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.49,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,299.5,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.22,297.19,297.65,297.63,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,410.0,0.45,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,299.5,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.15,297.03,297.65,297.63,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.54,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,299.5,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,299.07,296.86,297.65,297.63,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.29,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,299.5,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.98,296.68,297.65,297.63,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,410.0,0.13,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,299.5,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.9,296.49,297.65,297.63,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.09,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,299.49,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.82,296.31,297.65,297.63,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.44,410.0,0.11,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.73,296.13,297.65,297.63,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.65,295.96,297.65,297.63,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.57,295.79,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,299.49,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.48,295.64,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,299.48,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.4,295.51,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.08,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,299.48,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.32,295.4,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.06,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,299.48,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.23,295.31,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.02,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,299.47,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.15,295.25,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,299.47,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,298.07,295.21,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.05,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,299.47,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.98,295.17,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.04,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,299.46,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.9,295.14,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,299.46,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.82,295.12,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,299.46,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.73,295.1,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,299.45,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.65,295.08,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.35,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,299.45,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.57,295.06,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.37,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,299.45,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.48,295.04,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.03,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,299.44,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.4,295.03,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,299.44,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.32,295.02,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,299.44,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.23,295.0,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,299.43,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.56,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.6,303.15,297.15,294.99,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,299.43,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,297.06,294.97,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,299.42,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,296.97,294.95,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.11,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,299.42,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,296.88,294.93,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.03,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,299.41,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,296.78,294.91,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,299.41,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,296.68,294.89,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,299.4,303.15,285.15,0.0,0.0,295.41,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,293.59,303.15,296.59,294.87,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,299.4,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.5,294.85,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,299.4,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.41,294.84,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,299.39,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.33,294.82,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,299.39,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.26,294.81,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,299.38,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.2,294.8,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,299.38,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.59,303.15,296.15,294.8,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,299.37,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.11,294.81,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,299.37,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.09,294.82,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,299.37,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.08,294.83,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,299.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.08,294.85,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,299.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.08,294.87,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,299.36,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.09,294.89,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,299.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.1,294.91,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,299.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.11,294.94,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,299.35,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.13,294.97,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,299.34,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.14,295.0,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,299.34,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.03,297.65,297.63,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,299.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.05,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,299.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.08,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,299.33,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.12,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,299.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.16,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,299.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.2,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,299.32,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,293.58,303.15,296.15,295.24,297.65,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,299.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.28,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,299.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.32,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
