time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150000.0,299.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.35,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,299.31,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.38,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,299.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.4,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.02,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,299.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,299.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,299.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,299.3,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,299.29,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,299.29,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,299.28,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,299.28,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,299.28,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,299.28,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,299.27,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,299.26,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,299.26,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,299.26,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,299.26,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,299.26,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,299.25,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,299.25,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.57,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,299.25,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,299.24,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,299.24,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,299.24,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,299.24,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.14,295.41,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,299.23,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,293.56,303.15,296.13,295.4,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,299.23,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.56,303.15,296.11,295.39,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,299.23,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.56,303.15,296.1,295.37,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,299.22,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.56,303.15,296.09,295.36,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,299.22,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.56,303.15,296.08,295.35,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,299.22,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.56,303.15,296.08,295.35,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.08,295.35,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.09,295.37,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.11,295.39,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.15,295.42,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.2,295.46,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.26,295.49,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,299.22,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.33,295.52,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,299.23,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.41,295.54,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,299.23,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.5,295.56,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,299.23,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.59,295.58,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,299.24,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.68,295.6,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,299.24,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.78,295.62,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,299.25,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.88,295.65,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.14,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,299.25,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,296.97,295.68,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,299.26,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.06,295.72,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,299.27,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.15,295.77,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,299.28,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.23,295.83,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,299.29,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.32,295.9,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,299.3,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.4,295.98,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,299.31,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.48,296.07,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,299.33,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,293.55,303.15,297.57,296.16,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,299.34,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.55,303.15,297.65,296.26,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,299.36,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,297.73,296.35,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,299.38,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,297.82,296.44,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168300.0,299.41,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,297.9,296.53,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168600.0,299.43,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,297.98,296.61,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168900.0,299.46,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,298.07,296.68,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169200.0,299.49,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,293.54,303.15,298.15,296.74,297.66,297.63,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.01,0.0,0.0,0.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169500.0,299.18,297.15,293.15,0.0,0.0,298.0,1.0,0.84,0.53,299.12,297.15,293.15,0.0,0.0,298.0,1.0,0.83,0.56,299.22,297.15,293.15,0.0,0.0,298.0,1.0,0.85,0.41,298.89,297.15,293.15,0.0,0.0,298.0,1.0,0.78,0.56,298.75,297.15,293.15,0.0,0.0,298.0,1.0,0.74,2.66,296.0,291.15,298.23,296.79,298.23,299.09,298.0,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.53,410.0,1226.74,0.0,13466.37,1.0,284.49,291.29,301.87,303.87,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18169800.0,299.06,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,295.17,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,295.17,1.0,1.0,2.66,293.16,291.15,298.32,296.84,298.32,298.97,295.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.73,0.73,0.0,298.52,410.0,41402.16,0.0,13466.39,1.0,284.95,294.04,303.39,305.91,293.15,293.15,283.15,4839.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42,1.0,0.0,1.0,1.32,1.62,0.08,5.27,4.12,1.15,0.0,0.0,0.0,10080.25,0.0,98.0,2277.35,0.0,313.89,0.37,1.0,0.0,3.0,1.0,0.0
18170100.0,298.38,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,292.22,291.15,298.4,296.89,298.4,298.36,294.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.7,0.7,0.0,298.52,410.0,57544.29,0.0,13466.41,1.0,284.61,292.35,300.05,303.15,293.15,293.15,283.15,12733.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.79,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10224.5,0.0,275.73,2275.33,0.0,1961.96,0.52,1.0,0.0,3.0,1.0,0.0
18170400.0,298.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.64,1.0,1.0,2.66,291.64,291.15,298.48,296.93,298.32,298.07,293.64,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.45,2.24,2.17,0.68,0.68,0.0,297.42,410.0,58310.96,0.0,13485.81,1.0,284.53,291.82,299.93,303.02,293.15,293.15,283.15,16611.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10308.2,0.0,357.63,2275.33,0.0,2010.9,0.57,1.0,0.0,3.0,1.0,0.0
18170700.0,298.01,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,293.48,1.0,1.0,2.66,291.48,291.15,298.57,296.96,298.31,297.95,293.47,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.28,2.41,2.0,0.68,0.68,0.0,297.35,410.0,59184.24,0.0,13486.39,1.0,284.51,291.67,299.97,303.11,293.15,293.15,283.15,17380.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.98,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10425.25,0.0,390.75,2275.33,0.0,2050.79,0.58,1.0,0.0,3.0,1.0,0.0
18171000.0,297.97,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.36,1.0,1.0,2.66,291.36,291.15,298.65,296.99,298.31,297.9,293.36,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.12,2.57,1.84,0.68,0.68,0.0,297.29,410.0,59281.66,0.0,13486.83,1.0,284.5,291.57,299.99,303.15,293.15,293.15,283.15,17725.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10453.67,0.0,406.41,2275.33,0.0,2061.16,0.59,1.0,0.0,3.0,1.0,0.0
18171300.0,297.95,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,298.73,297.02,298.32,297.86,293.27,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.98,2.71,1.7,0.68,0.68,0.0,297.23,410.0,58960.79,0.0,13487.17,1.0,284.49,291.48,300.01,303.15,293.15,293.15,283.15,17930.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10434.52,0.0,412.21,2275.33,0.0,2048.96,0.59,1.0,0.0,3.0,1.0,0.0
18171600.0,297.94,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,298.82,297.03,298.33,297.84,293.21,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.86,2.83,1.58,0.68,0.68,0.0,297.19,410.0,58382.09,0.0,13487.42,1.0,284.48,291.42,300.03,303.14,293.15,293.15,283.15,18069.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10384.63,0.0,411.49,2275.33,0.0,2024.63,0.59,1.0,0.0,3.0,1.0,0.0
18171900.0,297.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,298.9,297.05,298.34,297.82,293.16,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,0.68,0.68,0.0,297.14,410.0,57637.64,0.0,13487.61,1.0,284.47,291.37,300.04,303.12,293.15,293.15,283.15,18167.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10313.92,0.0,406.2,2275.33,0.0,1993.2,0.59,1.0,0.0,3.0,1.0,0.0
18172200.0,297.94,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,298.98,297.05,298.36,297.81,293.12,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.66,3.03,1.38,0.67,0.67,0.0,297.11,410.0,56792.07,0.0,13487.75,1.0,284.46,291.33,300.04,303.08,293.15,293.15,283.15,18235.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10229.68,0.0,397.87,2275.33,0.0,1958.06,0.59,1.0,0.0,3.0,1.0,0.0
18172500.0,297.94,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,299.07,297.04,298.37,297.8,293.09,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.58,3.11,1.3,0.67,0.67,0.0,297.08,410.0,55887.45,0.0,13487.86,1.0,284.45,291.3,300.03,303.03,293.15,293.15,283.15,18280.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10136.65,0.0,387.57,2275.33,0.0,1921.29,0.58,1.0,0.0,3.0,1.0,0.0
18172800.0,297.95,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.15,297.03,298.39,297.79,293.07,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,0.66,0.66,0.0,297.05,410.0,54953.15,0.0,13487.93,1.0,284.44,291.28,300.02,302.97,293.15,293.15,283.15,18309.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10038.25,0.0,376.14,2275.33,0.0,1884.58,0.57,1.0,0.0,3.0,1.0,0.0
18173100.0,297.96,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,299.27,297.04,298.43,297.79,293.07,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.45,3.24,1.17,0.66,0.66,0.0,297.02,410.0,54159.89,0.0,13487.99,1.0,284.44,291.27,300.03,302.93,293.15,293.15,283.15,18276.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9958.82,0.0,365.07,2275.33,0.0,1833.79,0.57,1.0,0.0,3.0,1.0,0.0
18173400.0,297.98,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.8,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,299.45,297.1,298.5,297.8,293.09,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.66,0.66,0.0,297.0,410.0,53774.68,0.0,13488.04,1.0,284.44,291.29,300.09,302.96,293.15,293.15,283.15,18174.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9934.75,0.0,357.18,2275.33,0.0,1779.83,0.56,1.0,0.0,3.0,1.0,0.0
18173700.0,298.01,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,299.68,297.21,298.59,297.81,293.11,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.07,0.66,0.66,0.0,296.98,410.0,53767.34,0.0,13488.09,1.0,284.45,291.31,300.2,303.07,293.15,293.15,283.15,18056.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9960.56,0.0,353.62,2275.33,0.0,1738.86,0.56,1.0,0.0,3.0,1.0,0.0
18174000.0,298.04,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,299.95,297.34,298.7,297.83,293.14,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.66,0.66,0.0,296.96,410.0,54067.02,0.0,13488.13,1.0,284.45,291.34,300.34,303.22,293.15,293.15,283.15,17938.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10026.41,0.0,354.4,2275.33,0.0,1708.61,0.56,1.0,0.0,3.0,1.0,0.0
