time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174300.0,298.07,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.25,297.5,298.81,297.86,293.17,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.27,3.42,1.0,0.66,0.66,0.0,296.94,410.0,54631.39,0.0,13488.17,1.0,284.46,291.36,300.5,303.4,293.15,293.15,283.15,17832.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10126.28,0.0,359.26,2275.33,0.0,1689.22,0.57,1.0,0.0,3.0,1.0,0.0
18174600.0,298.11,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,300.57,297.67,298.94,297.88,293.21,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.96,0.67,0.67,0.0,296.92,410.0,55403.0,0.0,13488.2,1.0,284.47,291.39,300.67,303.61,293.15,293.15,283.15,17741.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10252.58,0.0,367.74,2275.33,0.0,1679.63,0.57,1.0,0.0,3.0,1.0,0.0
18174900.0,298.14,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,300.89,297.84,299.07,297.9,293.23,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.67,0.67,0.0,296.9,410.0,56322.32,0.0,13488.24,1.0,284.48,291.4,300.84,303.83,293.15,293.15,283.15,17672.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10397.43,0.0,379.28,2275.33,0.0,1678.89,0.58,1.0,0.0,3.0,1.0,0.0
18175200.0,298.17,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,301.2,298.0,299.19,297.92,293.25,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.91,0.68,0.68,0.0,296.88,410.0,57320.18,0.0,13488.27,1.0,284.48,291.41,301.0,304.05,293.15,293.15,283.15,17626.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10551.56,0.0,393.15,2275.33,0.0,1685.6,0.59,1.0,0.0,3.0,1.0,0.0
18175500.0,298.2,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,301.49,298.15,299.3,297.95,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.69,0.69,0.0,296.87,410.0,58325.24,0.0,13488.29,1.0,284.49,291.41,301.15,304.25,293.15,293.15,283.15,17607.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10704.91,0.0,408.46,2275.33,0.0,1698.83,0.59,1.0,0.0,3.0,1.0,0.0
18175800.0,298.23,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,301.76,298.26,299.4,297.97,293.27,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,0.69,0.69,0.0,296.86,410.0,59263.44,0.0,13488.31,1.0,284.49,291.41,301.27,304.42,293.15,293.15,283.15,17617.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10846.26,0.0,424.16,2275.33,0.0,1717.64,0.6,1.0,0.0,3.0,1.0,0.0
18176100.0,298.26,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,291.26,291.15,301.98,298.34,299.49,297.99,293.26,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.7,0.7,0.0,296.85,410.0,60057.63,0.0,13488.33,1.0,284.49,291.4,301.35,304.55,293.15,293.15,283.15,17657.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10963.32,0.0,438.98,2275.33,0.0,1741.15,0.61,1.0,0.0,3.0,1.0,0.0
18176400.0,298.28,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,302.15,298.38,299.55,298.0,293.25,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.7,0.7,0.0,296.84,410.0,60633.11,0.0,13488.34,1.0,284.49,291.38,301.38,304.62,293.15,293.15,283.15,17730.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11043.67,0.0,451.5,2275.33,0.0,1769.03,0.61,1.0,0.0,3.0,1.0,0.0
18176700.0,298.3,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,302.28,298.38,299.6,298.02,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.7,0.7,0.0,296.84,410.0,60982.39,0.0,13488.32,1.0,284.49,291.36,301.38,304.64,293.15,293.15,283.15,17811.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11087.68,0.0,460.62,2275.33,0.0,1790.85,0.62,1.0,0.0,3.0,1.0,0.0
18177000.0,298.31,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.41,298.37,299.64,298.02,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.71,0.71,0.0,296.84,410.0,61187.84,0.0,13488.27,1.0,284.49,291.35,301.37,304.64,293.15,293.15,283.15,17874.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11111.53,0.0,466.85,2275.33,0.0,1805.19,0.62,1.0,0.0,3.0,1.0,0.0
18177300.0,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,302.52,298.35,299.68,298.03,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.71,0.71,0.0,296.85,410.0,61275.84,0.0,13488.21,1.0,284.49,291.33,301.36,304.63,293.15,293.15,283.15,17927.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11118.6,0.0,470.62,2275.33,0.0,1816.24,0.62,1.0,0.0,3.0,1.0,0.0
18177600.0,298.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.63,298.33,299.72,298.04,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.71,0.71,0.0,296.86,410.0,61261.87,0.0,13488.17,1.0,284.49,291.32,301.33,304.6,293.15,293.15,283.15,17973.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11110.8,0.0,472.19,2275.33,0.0,1824.65,0.62,1.0,0.0,3.0,1.0,0.0
18177900.0,298.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,302.73,298.3,299.75,298.04,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.7,0.7,0.0,296.85,410.0,61169.12,0.0,13488.17,1.0,284.49,291.31,301.3,304.57,293.15,293.15,283.15,18013.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11091.44,0.0,472.02,2275.33,0.0,1831.48,0.62,1.0,0.0,3.0,1.0,0.0
18178200.0,298.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,302.82,298.26,299.78,298.05,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.63,0.79,0.7,0.7,0.0,296.84,410.0,61002.32,0.0,13488.22,1.0,284.48,291.31,301.26,304.52,293.15,293.15,283.15,18047.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11061.3,0.0,470.16,2275.33,0.0,1836.14,0.62,1.0,0.0,3.0,1.0,0.0
18178500.0,298.35,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.9,298.22,299.81,298.05,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.7,0.7,0.0,296.82,410.0,60781.02,0.0,13488.29,1.0,284.48,291.3,301.22,304.47,293.15,293.15,283.15,18076.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11023.37,0.0,467.05,2275.33,0.0,1839.44,0.62,1.0,0.0,3.0,1.0,0.0
18178800.0,298.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.96,298.17,299.83,298.06,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.78,0.7,0.7,0.0,296.8,410.0,60511.91,0.0,13488.37,1.0,284.48,291.3,301.17,304.41,293.15,293.15,283.15,18101.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10978.79,0.0,462.82,2275.33,0.0,1841.04,0.62,1.0,0.0,3.0,1.0,0.0
18179100.0,298.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.02,298.12,299.85,298.06,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.7,0.7,0.0,296.78,410.0,60207.26,0.0,13488.43,1.0,284.48,291.3,301.12,304.35,293.15,293.15,283.15,18120.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10929.54,0.0,457.73,2275.33,0.0,1841.13,0.62,1.0,0.0,3.0,1.0,0.0
18179400.0,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.08,298.08,299.87,298.07,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.65,0.77,0.7,0.7,0.0,296.77,410.0,59878.84,0.0,13488.47,1.0,284.48,291.3,301.08,304.28,293.15,293.15,283.15,18134.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10877.49,0.0,452.05,2275.33,0.0,1839.89,0.61,1.0,0.0,3.0,1.0,0.0
18179700.0,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.12,298.03,299.89,298.07,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.69,0.69,0.0,296.77,410.0,59536.87,0.0,13488.5,1.0,284.48,291.3,301.03,304.22,293.15,293.15,283.15,18144.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10824.24,0.0,445.99,2275.33,0.0,1837.29,0.61,1.0,0.0,3.0,1.0,0.0
18180000.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.15,297.99,299.9,298.08,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.69,0.69,0.0,296.76,410.0,59191.04,0.0,13488.51,1.0,284.47,291.31,300.99,304.16,293.15,293.15,283.15,18148.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10771.39,0.0,439.74,2275.33,0.0,1833.5,0.61,1.0,0.0,3.0,1.0,0.0
18180300.0,298.37,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,303.17,297.95,299.9,298.08,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.69,0.69,0.0,296.76,410.0,58853.44,0.0,13488.52,1.0,284.47,291.31,300.95,304.1,293.15,293.15,283.15,18148.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10721.03,0.0,433.53,2275.33,0.0,1827.51,0.61,1.0,0.0,3.0,1.0,0.0
18180600.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.17,297.92,299.91,298.09,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.69,0.69,0.0,296.75,410.0,58539.68,0.0,13488.54,1.0,284.47,291.31,300.92,304.05,293.15,293.15,283.15,18140.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10675.91,0.0,427.64,2275.33,0.0,1820.06,0.6,1.0,0.0,3.0,1.0,0.0
18180900.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.15,297.9,299.9,298.09,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.68,0.68,0.0,296.74,410.0,58256.58,0.0,13488.57,1.0,284.47,291.32,300.89,304.01,293.15,293.15,283.15,18129.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10636.52,0.0,422.21,2275.33,0.0,1811.58,0.6,1.0,0.0,3.0,1.0,0.0
18181200.0,298.37,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,303.13,297.88,299.89,298.1,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.68,0.68,0.0,296.73,410.0,58015.1,0.0,13488.61,1.0,284.47,291.33,300.88,303.98,293.15,293.15,283.15,18113.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10604.17,0.0,417.45,2275.33,0.0,1803.14,0.6,1.0,0.0,3.0,1.0,0.0
18181500.0,298.37,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.1,297.87,299.89,298.1,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.68,0.68,0.0,296.72,410.0,57816.09,0.0,13488.66,1.0,284.47,291.33,300.87,303.96,293.15,293.15,283.15,18096.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10578.6,0.0,413.39,2275.33,0.0,1794.5,0.6,1.0,0.0,3.0,1.0,0.0
18181800.0,298.37,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.07,297.87,299.88,298.11,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.68,0.68,0.0,296.71,410.0,57668.98,0.0,13488.69,1.0,284.47,291.34,300.87,303.95,293.15,293.15,283.15,18076.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10560.95,0.0,410.18,2275.33,0.0,1786.6,0.59,1.0,0.0,3.0,1.0,0.0
18182100.0,298.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.04,297.87,299.87,298.11,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.68,0.68,0.0,296.71,410.0,57571.13,0.0,13488.73,1.0,284.47,291.34,300.87,303.95,293.15,293.15,283.15,18055.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10550.57,0.0,407.78,2275.33,0.0,1778.98,0.59,1.0,0.0,3.0,1.0,0.0
18182400.0,298.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.03,297.88,299.87,298.12,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.7,410.0,57531.63,0.0,13488.75,1.0,284.47,291.35,300.88,303.96,293.15,293.15,283.15,18032.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10548.64,0.0,406.32,2275.33,0.0,1772.56,0.59,1.0,0.0,3.0,1.0,0.0
18182700.0,298.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.02,297.9,299.87,298.12,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.7,410.0,57545.79,0.0,13488.75,1.0,284.47,291.36,300.9,303.98,293.15,293.15,283.15,18009.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10554.33,0.0,405.73,2275.33,0.0,1766.73,0.59,1.0,0.0,3.0,1.0,0.0
18183000.0,298.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.04,297.92,299.88,298.13,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.7,410.0,57622.36,0.0,13488.74,1.0,284.48,291.36,300.92,304.0,293.15,293.15,283.15,17985.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10568.79,0.0,406.16,2275.33,0.0,1762.33,0.59,1.0,0.0,3.0,1.0,0.0
18183300.0,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.08,297.95,299.89,298.13,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.71,410.0,57755.31,0.0,13488.71,1.0,284.48,291.37,300.95,304.04,293.15,293.15,283.15,17961.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10591.13,0.0,407.49,2275.33,0.0,1758.74,0.59,1.0,0.0,3.0,1.0,0.0
18183600.0,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.15,297.99,299.92,298.14,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.72,410.0,57950.94,0.0,13488.65,1.0,284.48,291.37,300.99,304.08,293.15,293.15,283.15,17937.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10622.22,0.0,409.86,2275.33,0.0,1756.68,0.59,1.0,0.0,3.0,1.0,0.0
18183900.0,298.34,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.23,298.02,299.95,298.14,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.68,0.68,0.0,296.73,410.0,58187.56,0.0,13488.59,1.0,284.48,291.37,301.02,304.13,293.15,293.15,283.15,17917.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10658.82,0.0,413.05,2275.33,0.0,1756.68,0.6,1.0,0.0,3.0,1.0,0.0
18184200.0,298.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.32,298.06,299.98,298.14,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.75,410.0,58443.66,0.0,13488.52,1.0,284.48,291.38,301.06,304.18,293.15,293.15,283.15,17904.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10697.67,0.0,416.83,2275.33,0.0,1758.72,0.6,1.0,0.0,3.0,1.0,0.0
18184500.0,298.33,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.4,298.09,300.01,298.14,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.76,410.0,58710.25,0.0,13488.46,1.0,284.48,291.38,301.1,304.23,293.15,293.15,283.15,17896.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10737.65,0.0,420.98,2275.33,0.0,1761.61,0.6,1.0,0.0,3.0,1.0,0.0
18184800.0,298.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.48,298.13,300.04,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.77,410.0,58982.42,0.0,13488.41,1.0,284.48,291.38,301.13,304.28,293.15,293.15,283.15,17891.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10778.23,0.0,425.4,2275.33,0.0,1764.93,0.6,1.0,0.0,3.0,1.0,0.0
18185100.0,298.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.57,298.16,300.07,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.78,410.0,59256.0,0.0,13488.36,1.0,284.49,291.38,301.16,304.32,293.15,293.15,283.15,17888.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10818.97,0.0,429.97,2275.33,0.0,1768.57,0.6,1.0,0.0,3.0,1.0,0.0
18185400.0,298.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,303.65,298.19,300.1,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.79,410.0,59528.84,0.0,13488.33,1.0,284.49,291.38,301.19,304.37,293.15,293.15,283.15,17886.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10859.59,0.0,434.66,2275.33,0.0,1772.35,0.61,1.0,0.0,3.0,1.0,0.0
18185700.0,298.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.73,298.22,300.13,298.15,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.69,0.69,0.0,296.8,410.0,59799.14,0.0,13488.31,1.0,284.49,291.37,301.22,304.41,293.15,293.15,283.15,17886.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10899.86,0.0,439.4,2275.33,0.0,1776.18,0.61,1.0,0.0,3.0,1.0,0.0
18186000.0,298.28,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.82,298.25,300.16,298.15,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.7,0.7,0.0,296.8,410.0,60065.82,0.0,13488.3,1.0,284.49,291.37,301.25,304.46,293.15,293.15,283.15,17887.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10939.65,0.0,444.16,2275.33,0.0,1780.0,0.61,1.0,0.0,3.0,1.0,0.0
18186300.0,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.9,298.28,300.19,298.15,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.7,0.7,0.0,296.8,410.0,60328.54,0.0,13488.29,1.0,284.49,291.37,301.28,304.5,293.15,293.15,283.15,17887.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10978.93,0.0,448.91,2275.33,0.0,1783.84,0.61,1.0,0.0,3.0,1.0,0.0
18186600.0,298.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,303.98,298.31,300.22,298.15,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.7,0.7,0.0,296.8,410.0,60586.52,0.0,13488.3,1.0,284.49,291.37,301.31,304.54,293.15,293.15,283.15,17889.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11017.57,0.0,453.65,2275.33,0.0,1787.61,0.62,1.0,0.0,3.0,1.0,0.0
18186900.0,298.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.07,298.34,300.25,298.16,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.7,0.7,0.0,296.8,410.0,60839.71,0.0,13488.31,1.0,284.49,291.36,301.34,304.58,293.15,293.15,283.15,17890.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11055.59,0.0,458.36,2275.33,0.0,1791.34,0.62,1.0,0.0,3.0,1.0,0.0
18187200.0,298.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,304.15,298.36,300.28,298.16,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.7,0.7,0.0,296.79,410.0,61087.3,0.0,13488.32,1.0,284.49,291.36,301.36,304.62,293.15,293.15,283.15,17892.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11092.82,0.0,463.01,2275.33,0.0,1794.89,0.62,1.0,0.0,3.0,1.0,0.0
18187500.0,298.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.23,298.38,300.31,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.7,0.7,0.0,296.79,410.0,61293.53,0.0,13488.33,1.0,284.49,291.36,301.39,304.66,293.15,293.15,283.15,17905.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11124.9,0.0,467.28,2275.33,0.0,1798.66,0.62,1.0,0.0,3.0,1.0,0.0
18187800.0,298.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.32,298.4,300.34,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.71,0.71,0.0,296.79,410.0,61486.87,0.0,13488.35,1.0,284.49,291.35,301.4,304.69,293.15,293.15,283.15,17912.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11153.94,0.0,471.17,2275.33,0.0,1802.52,0.62,1.0,0.0,3.0,1.0,0.0
18188100.0,298.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.4,298.42,300.37,298.15,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.71,0.71,0.0,296.79,410.0,61668.41,0.0,13488.35,1.0,284.49,291.35,301.42,304.71,293.15,293.15,283.15,17918.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11180.58,0.0,474.82,2275.33,0.0,1806.82,0.63,1.0,0.0,3.0,1.0,0.0
18188400.0,298.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,304.48,298.43,300.4,298.16,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.71,0.71,0.0,296.78,410.0,61834.77,0.0,13488.35,1.0,284.49,291.35,301.43,304.73,293.15,293.15,283.15,17924.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11204.52,0.0,478.19,2275.33,0.0,1811.01,0.63,1.0,0.0,3.0,1.0,0.0
18188700.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.57,298.44,300.43,298.16,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.79,410.0,61987.31,0.0,13488.35,1.0,284.5,291.35,301.44,304.75,293.15,293.15,283.15,17931.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11226.16,0.0,481.3,2275.33,0.0,1815.03,0.63,1.0,0.0,3.0,1.0,0.0
18189000.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.65,298.45,300.47,298.17,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.79,410.0,62127.52,0.0,13488.34,1.0,284.5,291.35,301.45,304.77,293.15,293.15,283.15,17937.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11245.88,0.0,484.16,2275.33,0.0,1818.7,0.63,1.0,0.0,3.0,1.0,0.0
18189300.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.73,298.46,300.5,298.17,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.79,410.0,62258.51,0.0,13488.33,1.0,284.5,291.34,301.46,304.78,293.15,293.15,283.15,17941.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11264.27,0.0,486.79,2275.33,0.0,1821.96,0.63,1.0,0.0,3.0,1.0,0.0
18189600.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.82,298.47,300.53,298.18,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.79,410.0,62384.85,0.0,13488.31,1.0,284.5,291.34,301.47,304.8,293.15,293.15,283.15,17944.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11282.14,0.0,489.29,2275.33,0.0,1824.82,0.63,1.0,0.0,3.0,1.0,0.0
18189900.0,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.9,298.48,300.56,298.18,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.8,410.0,62510.89,0.0,13488.3,1.0,284.5,291.34,301.48,304.81,293.15,293.15,283.15,17946.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11300.19,0.0,491.74,2275.33,0.0,1827.15,0.63,1.0,0.0,3.0,1.0,0.0
18190200.0,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,304.98,298.49,300.6,298.19,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.8,410.0,62641.34,0.0,13488.29,1.0,284.5,291.34,301.49,304.83,293.15,293.15,283.15,17945.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11319.3,0.0,494.2,2275.33,0.0,1829.01,0.63,1.0,0.0,3.0,1.0,0.0
18190500.0,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.07,298.5,300.63,298.19,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.8,410.0,62780.61,0.0,13488.27,1.0,284.5,291.34,301.5,304.85,293.15,293.15,283.15,17943.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11340.22,0.0,496.77,2275.33,0.0,1830.26,0.64,1.0,0.0,3.0,1.0,0.0
18190800.0,298.2,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.15,298.52,300.66,298.2,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,62933.63,0.0,13488.26,1.0,284.5,291.34,301.52,304.87,293.15,293.15,283.15,17938.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11363.82,0.0,499.56,2275.33,0.0,1830.91,0.64,1.0,0.0,3.0,1.0,0.0
18191100.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.2,298.53,300.7,298.22,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63136.22,0.0,13488.25,1.0,284.5,291.34,301.53,304.9,293.15,293.15,283.15,17923.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11392.92,0.0,502.99,2275.33,0.0,1835.16,0.64,1.0,0.0,3.0,1.0,0.0
18191400.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.19,298.54,300.7,298.23,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63260.19,0.0,13488.24,1.0,284.5,291.34,301.54,304.91,293.15,293.15,283.15,17938.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11410.45,0.0,506.0,2275.33,0.0,1840.83,0.64,1.0,0.0,3.0,1.0,0.0
18191700.0,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.61,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.13,298.54,300.68,298.24,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63312.61,0.0,13488.23,1.0,284.5,291.33,301.54,304.92,293.15,293.15,283.15,17961.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11417.2,0.0,508.02,2275.33,0.0,1845.92,0.64,1.0,0.0,3.0,1.0,0.0
18192000.0,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.04,298.53,300.65,298.24,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63294.24,0.0,13488.23,1.0,284.5,291.33,301.53,304.91,293.15,293.15,283.15,17986.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11413.22,0.0,508.84,2275.33,0.0,1849.61,0.64,1.0,0.0,3.0,1.0,0.0
18192300.0,298.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.92,298.51,300.61,298.25,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63219.68,0.0,13488.23,1.0,284.5,291.32,301.51,304.89,293.15,293.15,283.15,18010.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11400.67,0.0,508.59,2275.33,0.0,1852.56,0.64,1.0,0.0,3.0,1.0,0.0
18192600.0,298.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.77,298.49,300.56,298.25,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,63092.29,0.0,13488.23,1.0,284.5,291.31,301.49,304.86,293.15,293.15,283.15,18031.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11380.0,0.0,507.23,2275.33,0.0,1854.19,0.64,1.0,0.0,3.0,1.0,0.0
18192900.0,298.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.63,298.47,300.51,298.25,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,62929.91,0.0,13488.23,1.0,284.49,291.31,301.47,304.83,293.15,293.15,283.15,18050.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11353.93,0.0,505.06,2275.33,0.0,1855.17,0.64,1.0,0.0,3.0,1.0,0.0
18193200.0,298.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.48,298.44,300.46,298.26,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.81,410.0,62743.48,0.0,13488.23,1.0,284.49,291.31,301.44,304.8,293.15,293.15,283.15,18064.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11324.14,0.0,502.22,2275.33,0.0,1855.17,0.64,1.0,0.0,3.0,1.0,0.0
18193500.0,298.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.35,298.42,300.42,298.26,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.81,410.0,62548.29,0.0,13488.23,1.0,284.49,291.3,301.42,304.76,293.15,293.15,283.15,18072.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11293.03,0.0,498.96,2275.33,0.0,1854.3,0.64,1.0,0.0,3.0,1.0,0.0
18193800.0,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.25,298.39,300.39,298.26,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.81,410.0,62363.8,0.0,13488.24,1.0,284.49,291.3,301.39,304.73,293.15,293.15,283.15,18073.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11263.61,0.0,495.6,2275.33,0.0,1852.73,0.64,1.0,0.0,3.0,1.0,0.0
18194100.0,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.18,298.38,300.36,298.27,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.81,410.0,62205.6,0.0,13488.25,1.0,284.49,291.3,301.37,304.7,293.15,293.15,283.15,18068.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11238.28,0.0,492.43,2275.33,0.0,1850.25,0.63,1.0,0.0,3.0,1.0,0.0
18194400.0,298.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.15,298.36,300.36,298.27,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.81,410.0,62096.62,0.0,13488.26,1.0,284.49,291.31,301.36,304.68,293.15,293.15,283.15,18054.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11220.52,0.0,489.83,2275.33,0.0,1847.42,0.63,1.0,0.0,3.0,1.0,0.0
18194700.0,298.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.2,298.35,300.38,298.28,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.8,410.0,62051.78,0.0,13488.28,1.0,284.49,291.31,301.35,304.67,293.15,293.15,283.15,18034.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11211.91,0.0,488.06,2275.33,0.0,1845.39,0.63,1.0,0.0,3.0,1.0,0.0
18195000.0,298.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.32,298.35,300.43,298.29,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.79,410.0,62076.64,0.0,13488.32,1.0,284.49,291.32,301.35,304.66,293.15,293.15,283.15,18011.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11212.34,0.0,487.36,2275.33,0.0,1846.09,0.63,1.0,0.0,3.0,1.0,0.0
18195300.0,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.51,298.34,300.5,298.3,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.78,410.0,62148.7,0.0,13488.37,1.0,284.49,291.33,301.34,304.66,293.15,293.15,283.15,17992.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11218.48,0.0,487.5,2275.33,0.0,1849.16,0.63,1.0,0.0,3.0,1.0,0.0
18195600.0,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.74,298.34,300.59,298.3,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.77,410.0,62250.16,0.0,13488.43,1.0,284.49,291.33,301.34,304.66,293.15,293.15,283.15,17979.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11227.59,0.0,488.31,2275.33,0.0,1854.66,0.63,1.0,0.0,3.0,1.0,0.0
18195900.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.0,298.33,300.68,298.31,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.75,410.0,62357.56,0.0,13488.5,1.0,284.49,291.34,301.33,304.65,293.15,293.15,283.15,17974.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11236.36,0.0,489.43,2275.33,0.0,1862.01,0.63,1.0,0.0,3.0,1.0,0.0
18196200.0,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.27,298.31,300.79,298.32,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.73,410.0,62451.42,0.0,13488.58,1.0,284.49,291.34,301.31,304.64,293.15,293.15,283.15,17976.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11242.22,0.0,490.54,2275.33,0.0,1870.39,0.63,1.0,0.0,3.0,1.0,0.0
18196500.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.54,298.29,300.88,298.33,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.72,410.0,62518.21,0.0,13488.66,1.0,284.5,291.35,301.29,304.63,293.15,293.15,283.15,17983.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11243.69,0.0,491.35,2275.33,0.0,1878.9,0.63,1.0,0.0,3.0,1.0,0.0
