time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196800.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.78,298.27,300.97,298.33,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.7,410.0,62549.01,0.0,13488.74,1.0,284.5,291.35,301.27,304.61,293.15,293.15,283.15,17995.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11240.21,0.0,491.68,2275.33,0.0,1886.35,0.63,1.0,0.0,3.0,1.0,0.0
18197100.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.98,298.25,301.05,298.34,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.68,410.0,62545.12,0.0,13488.82,1.0,284.49,291.35,301.25,304.59,293.15,293.15,283.15,18007.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11232.81,0.0,491.49,2275.33,0.0,1891.67,0.63,1.0,0.0,3.0,1.0,0.0
18197400.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.12,298.23,301.1,298.34,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.66,410.0,62510.54,0.0,13488.89,1.0,284.49,291.35,301.23,304.57,293.15,293.15,283.15,18017.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11223.22,0.0,490.8,2275.33,0.0,1893.85,0.63,1.0,0.0,3.0,1.0,0.0
18197700.0,298.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.18,298.22,301.12,298.35,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.65,410.0,62457.01,0.0,13488.95,1.0,284.49,291.35,301.22,304.56,293.15,293.15,283.15,18023.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11213.98,0.0,489.8,2275.33,0.0,1892.0,0.63,1.0,0.0,3.0,1.0,0.0
18198000.0,298.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.15,298.23,301.11,298.35,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.64,410.0,62392.66,0.0,13488.99,1.0,284.49,291.35,301.23,304.55,293.15,293.15,283.15,18024.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11207.24,0.0,488.69,2275.33,0.0,1886.09,0.63,1.0,0.0,3.0,1.0,0.0
18198300.0,298.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.05,298.23,301.08,298.35,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.63,410.0,62284.52,0.0,13489.03,1.0,284.49,291.35,301.23,304.55,293.15,293.15,283.15,18037.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11194.76,0.0,487.24,2275.33,0.0,1885.44,0.63,1.0,0.0,3.0,1.0,0.0
18198600.0,298.17,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.91,298.2,301.03,298.35,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.63,410.0,62074.02,0.0,13489.06,1.0,284.49,291.34,301.2,304.52,293.15,293.15,283.15,18071.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11162.83,0.0,484.52,2275.33,0.0,1890.31,0.63,1.0,0.0,3.0,1.0,0.0
18198900.0,298.17,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.75,298.15,300.97,298.35,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.62,410.0,61754.72,0.0,13489.08,1.0,284.49,291.34,301.15,304.45,293.15,293.15,283.15,18112.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11111.99,0.0,480.02,2275.33,0.0,1895.19,0.63,1.0,0.0,3.0,1.0,0.0
18199200.0,298.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.57,298.09,300.91,298.35,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.62,410.0,61334.15,0.0,13489.09,1.0,284.49,291.33,301.09,304.37,293.15,293.15,283.15,18152.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11044.8,0.0,473.67,2275.33,0.0,1898.52,0.62,1.0,0.0,3.0,1.0,0.0
18199500.0,298.15,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,305.38,298.02,300.84,298.34,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.61,410.0,60830.84,0.0,13489.1,1.0,284.48,291.32,301.02,304.28,293.15,293.15,283.15,18189.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10965.24,0.0,465.73,2275.33,0.0,1899.85,0.62,1.0,0.0,3.0,1.0,0.0
18199800.0,298.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,305.17,297.94,300.76,298.34,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.61,410.0,60263.86,0.0,13489.1,1.0,284.48,291.32,300.94,304.17,293.15,293.15,283.15,18218.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10877.07,0.0,456.45,2275.33,0.0,1898.19,0.62,1.0,0.0,3.0,1.0,0.0
18200100.0,298.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.97,297.86,300.69,298.33,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.61,410.0,59664.03,0.0,13489.1,1.0,284.48,291.32,300.86,304.06,293.15,293.15,283.15,18238.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10785.57,0.0,446.4,2275.33,0.0,1893.61,0.61,1.0,0.0,3.0,1.0,0.0
18200400.0,298.12,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.77,297.79,300.61,298.33,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.62,410.0,59059.81,0.0,13489.09,1.0,284.47,291.32,300.79,303.95,293.15,293.15,283.15,18247.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10695.51,0.0,436.06,2275.33,0.0,1885.72,0.61,1.0,0.0,3.0,1.0,0.0
18200700.0,298.11,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.58,297.73,300.54,298.32,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.62,410.0,58480.96,0.0,13489.08,1.0,284.47,291.33,300.73,303.86,293.15,293.15,283.15,18242.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10611.55,0.0,425.93,2275.33,0.0,1874.18,0.6,1.0,0.0,3.0,1.0,0.0
18201000.0,298.1,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.41,297.68,300.48,298.32,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.62,410.0,57964.68,0.0,13489.06,1.0,284.47,291.33,300.68,303.78,293.15,293.15,283.15,18224.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10539.45,0.0,416.58,2275.33,0.0,1859.78,0.6,1.0,0.0,3.0,1.0,0.0
18201300.0,298.09,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.27,297.65,300.42,298.31,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.63,410.0,57540.49,0.0,13489.03,1.0,284.47,291.34,300.65,303.73,293.15,293.15,283.15,18190.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10483.3,0.0,408.48,2275.33,0.0,1841.96,0.59,1.0,0.0,3.0,1.0,0.0
18201600.0,298.09,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,304.15,297.65,300.38,298.31,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.64,410.0,57248.87,0.0,13489.0,1.0,284.47,291.35,300.65,303.71,293.15,293.15,283.15,18142.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10449.02,0.0,402.21,2275.33,0.0,1821.7,0.59,1.0,0.0,3.0,1.0,0.0
18201900.0,298.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,304.06,297.67,300.34,298.31,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.65,410.0,57092.36,0.0,13488.95,1.0,284.47,291.36,300.66,303.72,293.15,293.15,283.15,18090.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10435.75,0.0,398.11,2275.33,0.0,1804.69,0.59,1.0,0.0,3.0,1.0,0.0
18202200.0,298.07,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,303.97,297.69,300.31,298.3,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.67,410.0,57031.42,0.0,13488.87,1.0,284.47,291.37,300.69,303.74,293.15,293.15,283.15,18049.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10435.67,0.0,395.85,2275.33,0.0,1792.49,0.59,1.0,0.0,3.0,1.0,0.0
18202500.0,298.07,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.9,297.73,300.28,298.3,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.69,410.0,57042.93,0.0,13488.78,1.0,284.47,291.38,300.72,303.77,293.15,293.15,283.15,18014.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10445.41,0.0,394.95,2275.33,0.0,1782.44,0.59,1.0,0.0,3.0,1.0,0.0
18202800.0,298.06,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.82,297.76,300.25,298.29,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.71,410.0,57119.85,0.0,13488.66,1.0,284.47,291.39,300.76,303.81,293.15,293.15,283.15,17985.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10463.91,0.0,395.31,2275.33,0.0,1774.89,0.59,1.0,0.0,3.0,1.0,0.0
18203100.0,298.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,303.76,297.8,300.22,298.28,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.74,410.0,57244.93,0.0,13488.55,1.0,284.48,291.39,300.8,303.86,293.15,293.15,283.15,17961.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10488.68,0.0,396.65,2275.33,0.0,1769.41,0.59,1.0,0.0,3.0,1.0,0.0
18203400.0,298.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.69,297.84,300.2,298.28,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.76,410.0,57405.05,0.0,13488.48,1.0,284.48,291.39,300.84,303.91,293.15,293.15,283.15,17942.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10517.78,0.0,398.8,2275.33,0.0,1765.91,0.59,1.0,0.0,3.0,1.0,0.0
18203700.0,298.04,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.62,297.88,300.17,298.27,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.79,410.0,57582.37,0.0,13488.31,1.0,284.48,291.39,300.88,303.96,293.15,293.15,283.15,17930.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10548.72,0.0,401.46,2275.33,0.0,1764.16,0.59,1.0,0.0,3.0,1.0,0.0
18204000.0,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.54,297.92,300.14,298.26,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.83,410.0,57762.84,0.0,13488.16,1.0,284.48,291.39,300.92,304.0,293.15,293.15,283.15,17924.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10579.31,0.0,404.42,2275.33,0.0,1763.96,0.59,1.0,0.0,3.0,1.0,0.0
18204300.0,298.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.46,297.95,300.1,298.26,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.85,410.0,57931.32,0.0,13488.05,1.0,284.48,291.39,300.95,304.05,293.15,293.15,283.15,17924.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10607.38,0.0,407.44,2275.33,0.0,1765.39,0.59,1.0,0.0,3.0,1.0,0.0
18204600.0,298.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.37,297.97,300.06,298.25,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.87,410.0,58069.48,0.0,13487.95,1.0,284.48,291.38,300.97,304.08,293.15,293.15,283.15,17932.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10630.08,0.0,410.23,2275.33,0.0,1767.95,0.59,1.0,0.0,3.0,1.0,0.0
18204900.0,298.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,303.27,297.99,300.02,298.24,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.89,410.0,58162.79,0.0,13487.87,1.0,284.48,291.38,300.99,304.1,293.15,293.15,283.15,17947.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10645.3,0.0,412.53,2275.33,0.0,1771.87,0.59,1.0,0.0,3.0,1.0,0.0
18205200.0,297.99,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.15,297.99,299.98,298.23,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.91,410.0,58192.3,0.0,13487.79,1.0,284.48,291.37,300.99,304.1,293.15,293.15,283.15,17969.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10650.12,0.0,414.02,2275.33,0.0,1776.68,0.6,1.0,0.0,3.0,1.0,0.0
18205500.0,297.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,303.02,298.01,299.92,298.22,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.68,0.68,0.0,296.92,410.0,58230.01,0.0,13487.73,1.0,284.48,291.37,301.01,304.12,293.15,293.15,283.15,17968.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10659.29,0.0,415.1,2275.33,0.0,1767.34,0.6,1.0,0.0,3.0,1.0,0.0
18205800.0,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,302.86,298.08,299.86,298.21,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.93,410.0,58401.95,0.0,13487.69,1.0,284.48,291.37,301.07,304.19,293.15,293.15,283.15,17926.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10696.98,0.0,417.48,2275.33,0.0,1747.4,0.6,1.0,0.0,3.0,1.0,0.0
18206100.0,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,302.7,298.18,299.79,298.19,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.94,410.0,58724.43,0.0,13487.68,1.0,284.48,291.37,301.17,304.3,293.15,293.15,283.15,17870.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10761.88,0.0,422.02,2275.33,0.0,1727.55,0.6,1.0,0.0,3.0,1.0,0.0
18206400.0,297.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,302.52,298.3,299.72,298.18,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.69,0.69,0.0,296.93,410.0,59187.75,0.0,13487.7,1.0,284.49,291.37,301.3,304.44,293.15,293.15,283.15,17813.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10850.12,0.0,429.0,2275.33,0.0,1711.25,0.6,1.0,0.0,3.0,1.0,0.0
18206700.0,297.92,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,302.34,298.43,299.65,298.17,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.92,410.0,59763.07,0.0,13487.75,1.0,284.49,291.37,301.43,304.61,293.15,293.15,283.15,17765.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10955.8,0.0,438.27,2275.33,0.0,1699.51,0.61,1.0,0.0,3.0,1.0,0.0
18207000.0,297.9,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,302.15,298.57,299.57,298.15,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.91,410.0,60408.97,0.0,13487.8,1.0,284.49,291.37,301.57,304.78,293.15,293.15,283.15,17729.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11071.75,0.0,449.36,2275.33,0.0,1692.52,0.61,1.0,0.0,3.0,1.0,0.0
18207300.0,297.89,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.96,298.7,299.5,298.14,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.91,410.0,61079.62,0.0,13487.82,1.0,284.5,291.36,301.7,304.94,293.15,293.15,283.15,17710.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11190.42,0.0,461.66,2275.33,0.0,1690.62,0.62,1.0,0.0,3.0,1.0,0.0
18207600.0,297.87,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.78,298.81,299.42,298.12,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.91,410.0,61797.07,0.0,13487.78,1.0,284.5,291.36,301.81,305.1,293.15,293.15,283.15,17709.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11310.04,0.0,474.44,2275.33,0.0,1694.4,0.63,1.0,0.0,3.0,1.0,0.0
18207900.0,297.85,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,301.6,298.89,299.35,298.11,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.92,410.0,62521.11,0.0,13487.74,1.0,284.5,291.37,301.9,305.22,293.15,293.15,283.15,17732.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11423.97,0.0,486.75,2275.33,0.0,1706.6,0.63,1.0,0.0,3.0,1.0,0.0
18208200.0,297.83,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,301.44,298.95,299.28,298.09,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,63085.86,0.0,13487.71,1.0,284.51,291.37,301.95,305.32,293.15,293.15,283.15,17778.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11510.91,0.0,497.51,2275.33,0.0,1722.74,0.64,1.0,0.0,3.0,1.0,0.0
18208500.0,297.81,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,301.28,298.96,299.21,298.07,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.93,410.0,63436.2,0.0,13487.7,1.0,284.51,291.36,301.97,305.36,293.15,293.15,283.15,17845.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11561.59,0.0,505.67,2275.33,0.0,1741.82,0.64,1.0,0.0,3.0,1.0,0.0
18208800.0,297.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,301.15,298.94,299.15,298.04,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,63518.95,0.0,13487.73,1.0,284.51,291.35,301.94,305.34,293.15,293.15,283.15,17933.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11566.83,0.0,510.15,2275.33,0.0,1763.79,0.64,1.0,0.0,3.0,1.0,0.0
18209100.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.16,1.0,0.99,2.66,291.16,291.15,301.03,298.88,299.09,298.02,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.92,410.0,63348.05,0.0,13487.75,1.0,284.5,291.33,301.88,305.28,293.15,293.15,283.15,18022.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11530.26,0.0,510.33,2275.33,0.0,1779.71,0.64,1.0,0.0,3.0,1.0,0.0
18209400.0,297.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.14,1.0,0.99,2.66,291.14,291.15,300.93,298.81,299.03,297.99,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.91,410.0,63009.12,0.0,13487.79,1.0,284.5,291.31,301.81,305.19,293.15,293.15,283.15,18092.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11469.71,0.0,506.98,2275.33,0.0,1788.45,0.64,1.0,0.0,3.0,1.0,0.0
18209700.0,297.71,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.12,1.0,0.97,2.66,291.12,291.15,300.85,298.73,298.99,297.96,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,62536.46,0.0,13488.0,1.0,284.49,291.3,301.73,305.09,293.15,293.15,283.15,18149.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11390.41,0.0,500.82,2275.33,0.0,1793.26,0.64,1.0,0.0,3.0,1.0,0.0
18210000.0,297.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.1,1.0,0.96,2.66,291.1,291.15,300.77,298.65,298.94,297.94,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.85,410.0,61956.3,0.0,13488.05,1.0,284.49,291.29,301.65,304.98,293.15,293.15,283.15,18197.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11296.54,0.0,492.42,2275.33,0.0,1794.78,0.63,1.0,0.0,3.0,1.0,0.0
18210300.0,297.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.09,1.0,0.94,2.66,291.09,291.15,300.7,298.56,298.9,297.91,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.85,410.0,61290.03,0.0,13488.05,1.0,284.48,291.27,301.56,304.85,293.15,293.15,283.15,18237.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11191.59,0.0,482.21,2275.33,0.0,1793.14,0.63,1.0,0.0,3.0,1.0,0.0
18210600.0,297.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.08,1.0,0.92,2.66,291.08,291.15,300.63,298.47,298.86,297.89,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.77,410.0,60562.85,0.0,13488.4,1.0,284.48,291.26,301.47,304.72,293.15,293.15,283.15,18267.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11079.53,0.0,470.72,2275.33,0.0,1788.67,0.62,1.0,0.0,3.0,1.0,0.0
18210900.0,297.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.07,1.0,0.89,2.66,291.07,291.15,300.56,298.38,298.82,297.86,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.83,410.0,59789.41,0.0,13488.17,1.0,284.47,291.26,301.38,304.59,293.15,293.15,283.15,18291.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10962.93,0.0,458.31,2275.33,0.0,1781.4,0.62,1.0,0.0,3.0,1.0,0.0
18211200.0,297.59,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.06,1.0,0.86,2.66,291.06,291.15,300.5,298.29,298.78,297.84,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.7,410.0,58993.3,0.0,13488.72,1.0,284.47,291.25,301.29,304.46,293.15,293.15,283.15,18306.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10845.21,0.0,445.39,2275.33,0.0,1771.54,0.61,1.0,0.0,3.0,1.0,0.0
18211500.0,297.57,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,297.55,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,293.06,1.0,0.83,2.66,291.06,291.15,300.42,298.2,298.74,297.81,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.76,410.0,58187.29,0.0,13488.46,1.0,284.47,291.25,301.2,304.33,293.15,293.15,283.15,18315.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10728.56,0.0,432.29,2275.33,0.0,1759.26,0.6,1.0,0.0,3.0,1.0,0.0
18211800.0,297.55,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,293.05,1.0,0.8,2.66,291.05,291.15,300.34,298.12,298.7,297.79,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.72,410.0,57392.37,0.0,13488.65,1.0,284.46,291.24,301.12,304.21,293.15,293.15,283.15,18316.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10615.79,0.0,419.32,2275.33,0.0,1744.73,0.6,1.0,0.0,3.0,1.0,0.0
18212100.0,297.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,296.94,297.15,293.15,0.0,0.0,293.05,1.0,0.76,2.66,291.05,291.15,300.25,298.05,298.65,297.77,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.63,410.0,56624.38,0.0,13489.02,1.0,284.46,291.24,301.04,304.09,293.15,293.15,283.15,18310.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10509.14,0.0,406.77,2275.33,0.0,1728.33,0.59,1.0,0.0,3.0,1.0,0.0
18212400.0,297.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,293.05,1.0,0.72,2.66,291.05,291.15,300.15,297.98,298.6,297.75,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.59,410.0,55896.1,0.0,13489.22,1.0,284.45,291.25,300.98,303.99,293.15,293.15,283.15,18299.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10410.29,0.0,394.83,2275.33,0.0,1710.22,0.59,1.0,0.0,3.0,1.0,0.0
18212700.0,298.42,303.15,285.15,0.0,0.0,296.75,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.69,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,296.42,1.0,0.3,0.0,294.61,303.15,300.03,297.91,296.7,296.7,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.63,410.0,87.32,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.83,303.15,285.15,0.0,0.0,296.75,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.95,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,296.69,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,296.42,1.0,0.3,0.0,294.61,303.15,299.88,297.83,296.7,296.7,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,1.04,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,299.03,303.15,285.15,0.0,0.0,296.74,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.41,1.0,0.3,0.0,294.6,303.15,299.71,297.73,296.7,296.69,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,4.54,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,299.13,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.93,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.67,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.39,1.0,0.3,0.0,294.59,303.15,299.53,297.63,296.7,296.69,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,8.28,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,299.19,303.15,285.15,0.0,0.0,296.72,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.89,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.67,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.39,1.0,0.3,0.0,294.58,303.15,299.34,297.51,296.7,296.69,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,4.72,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,299.21,303.15,285.15,0.0,0.0,296.72,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.89,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,296.67,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.39,1.0,0.3,0.0,294.58,303.15,299.15,297.4,296.7,296.69,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,8.52,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,299.23,303.15,285.15,0.0,0.0,296.72,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.89,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.67,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.39,1.0,0.3,0.0,294.58,303.15,298.96,297.27,296.7,296.69,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,4.83,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,299.24,303.15,285.15,0.0,0.0,296.72,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.89,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.92,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.67,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.39,1.0,0.3,0.0,294.58,303.15,298.77,297.15,296.7,296.69,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,5.02,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,299.25,303.15,285.15,0.0,0.0,296.74,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.41,1.0,0.3,0.0,294.6,303.15,298.59,297.04,296.7,296.69,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,4.05,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,299.26,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.42,296.93,296.7,296.69,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,2.89,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,299.26,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.27,296.83,296.7,296.69,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.48,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,299.26,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.15,296.74,296.7,296.69,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.13,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,299.26,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.06,296.68,296.7,296.69,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.81,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.93,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.02,296.64,296.7,296.69,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.48,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.93,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.01,296.64,296.7,296.69,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,1.27,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.93,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.03,296.65,296.7,296.69,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,1.12,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.06,296.67,296.7,296.69,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.01,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.11,296.7,296.7,296.69,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.82,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,299.27,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.16,296.73,296.7,296.69,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,1.03,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.2,296.76,296.7,296.69,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.72,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.23,296.79,296.7,296.69,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.15,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.23,296.79,296.7,296.69,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.3,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.21,296.78,296.7,296.69,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.21,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.15,296.74,296.7,296.69,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.63,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,299.28,303.15,285.15,0.0,0.0,296.73,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.9,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.94,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.68,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.4,1.0,0.3,0.0,294.59,303.15,298.04,296.67,296.7,296.69,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.14,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
