time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18245100.0,299.07,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.13,295.42,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.08,295.39,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.99,295.36,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.89,295.32,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.77,295.28,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.65,295.24,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.53,295.19,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.41,295.16,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.31,295.13,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.22,295.12,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.17,295.12,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.15,295.15,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248700.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.16,295.16,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,299.02,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.19,295.19,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,299.02,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.24,295.24,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.3,295.3,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.37,295.37,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.46,295.46,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,299.03,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.56,295.56,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,299.04,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.67,295.67,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,299.05,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.78,295.78,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,299.06,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,295.9,295.9,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,299.07,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.03,296.03,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,299.08,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.15,296.15,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,299.1,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.29,296.24,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,299.12,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.45,296.32,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,299.14,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.63,296.38,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,299.16,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,296.82,296.44,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,299.18,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,297.01,296.49,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,299.21,303.15,285.15,0.0,0.0,296.7,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.88,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.91,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,296.65,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.37,1.0,0.3,0.0,294.56,303.15,297.21,296.53,296.71,296.69,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.84,297.15,293.15,0.0,0.0,297.08,1.0,0.71,0.53,298.91,297.15,293.15,0.0,0.0,297.08,1.0,0.72,0.56,298.9,297.15,293.15,0.0,0.0,297.08,1.0,0.72,0.41,298.69,297.15,293.15,0.0,0.0,297.08,1.0,0.67,0.56,298.52,297.15,293.15,0.0,0.0,297.08,1.0,0.64,2.65,295.08,291.15,297.41,296.56,297.41,298.81,297.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.0,0.0,0.0,297.79,408.33,1604.83,0.0,13421.63,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,298.76,297.15,293.15,0.0,0.0,297.53,1.0,0.99,0.53,298.79,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,297.53,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,297.53,1.0,0.92,0.56,298.33,297.15,293.15,0.0,0.0,297.53,1.0,0.85,2.66,295.53,291.15,297.59,296.59,297.59,298.71,297.53,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,300.0,0.0,13465.74,0.0,284.45,291.25,301.15,302.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254700.0,298.45,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.66,292.4,291.15,297.77,296.62,297.77,298.44,294.4,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.67,410.0,47815.98,0.0,13465.74,0.0,284.67,292.58,301.79,304.74,293.15,293.15,283.15,7722.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,1.83,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9692.99,0.0,145.48,2275.36,0.0,1025.0,0.42,1.0,0.0,3.0,1.0,0.0
18255000.0,298.0,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,291.85,291.15,297.92,296.66,297.92,298.0,293.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.67,410.0,59158.88,0.0,13465.74,0.0,284.58,292.06,299.75,302.89,293.15,293.15,283.15,13667.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.9,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10326.48,0.0,323.11,2275.33,0.0,2067.74,0.55,1.0,0.0,3.0,1.0,0.0
18255300.0,297.8,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.29,1.0,1.0,2.66,291.29,291.15,298.05,296.69,297.93,297.8,293.29,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.72,0.68,0.68,0.0,297.4,410.0,58141.49,0.0,13486.44,0.0,284.49,291.53,299.67,302.79,293.15,293.15,283.15,17869.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10241.51,0.0,394.01,2275.33,0.0,2153.81,0.59,1.0,0.0,3.0,1.0,0.0
18255600.0,297.72,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,297.78,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,298.15,296.74,297.92,297.69,293.2,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,0.67,0.67,0.0,297.35,410.0,57325.2,0.0,13486.7,0.0,284.47,291.45,299.72,302.78,293.15,293.15,283.15,18124.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10178.79,0.0,392.36,2275.33,0.0,2049.26,0.58,1.0,0.0,3.0,1.0,0.0
18255900.0,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,298.21,296.8,297.93,297.65,293.15,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.49,0.67,0.67,0.0,297.31,410.0,56455.19,0.0,13486.9,1.0,284.46,291.4,299.78,302.79,293.15,293.15,283.15,18210.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10111.36,0.0,385.37,2275.33,0.0,1992.12,0.58,1.0,0.0,3.0,1.0,0.0
18256200.0,297.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,293.11,1.0,0.98,2.66,291.11,291.15,298.24,296.86,297.92,297.63,293.11,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,0.66,0.66,0.0,297.27,410.0,55611.59,0.0,13487.04,1.0,284.46,291.37,299.84,302.81,293.15,293.15,283.15,18245.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10045.35,0.0,376.49,2275.33,0.0,1935.95,0.58,1.0,0.0,3.0,1.0,0.0
18256500.0,297.7,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,293.1,1.0,0.97,2.66,291.1,291.15,298.25,296.92,297.9,297.62,293.1,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,0.66,0.66,0.0,297.23,410.0,54832.47,0.0,13487.16,1.0,284.45,291.35,299.91,302.84,293.15,293.15,283.15,18252.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9985.94,0.0,367.12,2275.33,0.0,1881.61,0.57,1.0,0.0,3.0,1.0,0.0
18256800.0,297.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.09,1.0,0.95,2.66,291.09,291.15,298.23,296.99,297.88,297.61,293.09,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.24,0.66,0.66,0.0,297.2,410.0,54138.13,0.0,13487.24,1.0,284.45,291.34,299.98,302.87,293.15,293.15,283.15,18242.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9934.91,0.0,358.04,2275.33,0.0,1831.12,0.56,1.0,0.0,3.0,1.0,0.0
18257100.0,297.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.08,1.0,0.93,2.66,291.08,291.15,298.2,297.05,297.86,297.6,293.08,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.46,3.24,1.18,0.65,0.65,0.0,297.17,410.0,53538.61,0.0,13487.32,1.0,284.45,291.33,300.04,302.91,293.15,293.15,283.15,18222.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9892.88,0.0,349.71,2275.33,0.0,1785.68,0.56,1.0,0.0,3.0,1.0,0.0
18257400.0,297.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.08,1.0,0.91,2.66,291.08,291.15,298.16,297.12,297.84,297.6,293.08,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.65,0.65,0.0,297.15,410.0,53033.27,0.0,13487.4,1.0,284.44,291.34,300.11,302.95,293.15,293.15,283.15,18196.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9859.44,0.0,342.36,2275.33,0.0,1745.79,0.56,1.0,0.0,3.0,1.0,0.0
18257700.0,297.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.09,1.0,0.89,2.66,291.09,291.15,298.12,297.18,297.82,297.6,293.09,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.08,0.65,0.65,0.0,297.12,410.0,52618.34,0.0,13487.44,1.0,284.44,291.34,300.17,302.99,293.15,293.15,283.15,18168.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9833.9,0.0,336.09,2275.33,0.0,1711.65,0.55,1.0,0.0,3.0,1.0,0.0
18258000.0,297.76,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.1,1.0,0.86,2.66,291.1,291.15,298.09,297.23,297.8,297.6,293.1,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.04,0.64,0.64,0.0,297.1,410.0,52282.33,0.0,13487.49,1.0,284.44,291.35,300.23,303.03,293.15,293.15,283.15,18141.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9814.84,0.0,330.85,2275.33,0.0,1683.01,0.55,1.0,0.0,3.0,1.0,0.0
18258300.0,297.78,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.1,1.0,0.84,2.66,291.1,291.15,298.07,297.29,297.79,297.6,293.1,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.64,0.64,0.0,297.07,410.0,52015.25,0.0,13487.58,1.0,284.44,291.36,300.28,303.07,293.15,293.15,283.15,18116.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9801.07,0.0,326.58,2275.33,0.0,1659.54,0.55,1.0,0.0,3.0,1.0,0.0
18258600.0,297.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.11,1.0,0.81,2.66,291.11,291.15,298.07,297.33,297.79,297.61,293.11,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.25,3.45,0.97,0.64,0.64,0.0,297.04,410.0,51802.27,0.0,13487.66,1.0,284.44,291.36,300.32,303.11,293.15,293.15,283.15,18093.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9790.92,0.0,323.15,2275.33,0.0,1640.78,0.54,1.0,0.0,3.0,1.0,0.0
18258900.0,297.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.12,1.0,0.79,2.66,291.12,291.15,298.09,297.36,297.8,297.61,293.12,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.64,0.64,0.0,297.02,410.0,51628.93,0.0,13487.69,1.0,284.44,291.37,300.36,303.13,293.15,293.15,283.15,18075.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9782.74,0.0,320.41,2275.33,0.0,1626.25,0.54,1.0,0.0,3.0,1.0,0.0
18259200.0,297.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.12,1.0,0.76,2.66,291.12,291.15,298.15,297.39,297.82,297.61,293.12,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.92,0.64,0.64,0.0,297.01,410.0,51482.37,0.0,13487.71,1.0,284.44,291.37,300.39,303.16,293.15,293.15,283.15,18060.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9774.99,0.0,318.22,2275.33,0.0,1615.63,0.54,1.0,0.0,3.0,1.0,0.0
18259500.0,297.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.13,1.0,0.73,2.66,291.13,291.15,298.23,297.41,297.85,297.62,293.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.9,0.64,0.64,0.0,297.0,410.0,51378.68,0.0,13487.72,1.0,284.44,291.37,300.41,303.17,293.15,293.15,283.15,18043.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9769.92,0.0,316.59,2275.33,0.0,1606.47,0.54,1.0,0.0,3.0,1.0,0.0
18259800.0,297.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.14,1.0,0.71,2.66,291.14,291.15,298.3,297.43,297.89,297.64,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.88,0.64,0.64,0.0,296.99,410.0,51332.59,0.0,13487.71,1.0,284.44,291.37,300.43,303.19,293.15,293.15,283.15,18022.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9770.72,0.0,315.64,2275.33,0.0,1598.64,0.54,1.0,0.0,3.0,1.0,0.0
18260100.0,297.9,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.14,1.0,0.68,2.66,291.14,291.15,298.38,297.46,297.93,297.65,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.64,0.64,0.0,296.99,410.0,51338.45,0.0,13487.69,1.0,284.44,291.38,300.45,303.21,293.15,293.15,283.15,18002.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9776.92,0.0,315.35,2275.33,0.0,1593.04,0.54,1.0,0.0,3.0,1.0,0.0
18260400.0,297.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.15,1.0,0.66,2.66,291.15,291.15,298.46,297.48,297.96,297.67,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.85,0.64,0.64,0.0,296.99,410.0,51391.88,0.0,13487.67,1.0,284.44,291.38,300.48,303.24,293.15,293.15,283.15,17984.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9788.09,0.0,315.69,2275.33,0.0,1589.51,0.54,1.0,0.0,3.0,1.0,0.0
18260700.0,297.96,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.15,1.0,0.64,2.66,291.15,291.15,298.54,297.5,298.0,297.68,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.64,0.64,0.0,296.99,410.0,51489.52,0.0,13487.65,1.0,284.45,291.38,300.5,303.27,293.15,293.15,283.15,17966.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9803.98,0.0,316.62,2275.33,0.0,1587.84,0.54,1.0,0.0,3.0,1.0,0.0
18261000.0,297.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,293.16,1.0,0.62,2.66,291.16,291.15,298.62,297.53,298.04,297.7,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.64,0.64,0.0,296.99,410.0,51628.42,0.0,13487.63,1.0,284.45,291.38,300.53,303.3,293.15,293.15,283.15,17950.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9824.36,0.0,318.12,2275.33,0.0,1587.85,0.54,1.0,0.0,3.0,1.0,0.0
18261300.0,298.01,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.17,1.0,0.6,2.66,291.17,291.15,298.7,297.55,298.08,297.72,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.64,0.64,0.0,296.99,410.0,51804.66,0.0,13487.9,1.0,284.45,291.39,300.55,303.34,293.15,293.15,283.15,17935.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9848.91,0.0,320.13,2275.33,0.0,1589.26,0.54,1.0,0.0,3.0,1.0,0.0
18261600.0,298.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.54,297.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.57,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.42,297.46,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.57,297.06,297.15,293.15,0.0,0.0,293.17,0.99,0.58,2.62,291.17,291.15,298.79,297.58,298.12,297.73,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.68,2.08,3.61,0.8,0.64,0.64,0.0,299.73,410.0,51984.81,0.0,13475.36,1.0,284.45,291.39,300.58,303.37,293.15,293.15,283.15,17932.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9874.48,0.0,322.43,2275.33,0.0,1591.26,0.54,1.0,0.0,3.0,1.0,0.0
18261900.0,298.05,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.55,297.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.59,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.43,297.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,293.17,0.98,0.57,2.57,291.17,291.15,298.88,297.61,298.16,297.74,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.68,2.07,3.61,0.8,0.64,0.64,0.0,303.02,410.0,52170.84,0.0,13460.54,1.0,284.45,291.39,300.61,303.41,293.15,293.15,283.15,17928.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9900.92,0.0,324.78,2275.33,0.0,1592.72,0.55,1.0,0.0,3.0,1.0,0.0
18262200.0,298.07,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.44,297.47,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.59,297.11,297.15,293.15,0.0,0.0,293.18,0.97,0.56,2.53,291.18,291.15,298.96,297.64,298.2,297.76,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.67,2.06,3.61,0.79,0.65,0.65,0.0,305.29,410.0,52394.17,0.0,13450.24,1.0,284.45,291.39,300.64,303.46,293.15,293.15,283.15,17915.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9931.77,0.0,327.52,2275.33,0.0,1594.95,0.55,1.0,0.0,3.0,1.0,0.0
18262500.0,298.09,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.57,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,297.61,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.44,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,293.18,0.97,0.56,2.51,291.18,291.15,299.06,297.67,298.24,297.78,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.06,3.61,0.78,0.65,0.65,0.0,306.63,410.0,52660.48,0.0,13444.17,1.0,284.45,291.39,300.68,303.5,293.15,293.15,283.15,17899.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9967.67,0.0,330.79,2275.33,0.0,1598.51,0.55,1.0,0.0,3.0,1.0,0.0
18262800.0,298.11,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.79,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.19,0.96,0.56,2.5,291.19,291.15,299.15,297.71,298.29,297.79,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.05,3.62,0.78,0.65,0.65,0.0,307.14,410.0,52970.51,0.0,13441.84,1.0,284.46,291.39,300.71,303.55,293.15,293.15,283.15,17882.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10008.82,0.0,334.66,2275.33,0.0,1603.43,0.55,1.0,0.0,3.0,1.0,0.0
18263100.0,298.13,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.51,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,293.19,0.96,0.56,2.5,291.19,291.15,299.25,297.75,298.33,297.81,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.05,3.62,0.77,0.65,0.65,0.0,307.11,410.0,53306.92,0.0,13441.98,1.0,284.46,291.39,300.75,303.61,293.15,293.15,283.15,17871.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10053.54,0.0,339.06,2275.33,0.0,1609.53,0.55,1.0,0.0,3.0,1.0,0.0
18263400.0,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.52,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,293.19,0.96,0.56,2.51,291.19,291.15,299.34,297.79,298.37,297.82,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.04,3.63,0.77,0.65,0.65,0.0,306.84,410.0,53654.46,0.0,13443.17,1.0,284.46,291.39,300.79,303.66,293.15,293.15,283.15,17864.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10100.04,0.0,343.78,2275.33,0.0,1616.11,0.56,1.0,0.0,3.0,1.0,0.0
18263700.0,298.16,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,297.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.52,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,293.19,0.97,0.56,2.51,291.19,291.15,299.44,297.82,298.41,297.83,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.04,3.63,0.77,0.66,0.66,0.0,306.46,410.0,54011.0,0.0,13444.9,1.0,284.46,291.39,300.83,303.72,293.15,293.15,283.15,17859.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10148.04,0.0,348.74,2275.33,0.0,1622.82,0.56,1.0,0.0,3.0,1.0,0.0
18264000.0,298.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.57,297.85,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.53,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,293.2,0.97,0.56,2.52,291.2,291.15,299.54,297.86,298.46,297.84,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.04,3.63,0.76,0.66,0.66,0.0,306.01,410.0,54375.33,0.0,13446.95,1.0,284.46,291.39,300.87,303.78,293.15,293.15,283.15,17855.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10197.37,0.0,353.93,2275.33,0.0,1629.67,0.56,1.0,0.0,3.0,1.0,0.0
18264300.0,298.19,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.2,0.97,0.56,2.53,291.2,291.15,299.64,297.9,298.5,297.85,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.03,3.64,0.76,0.66,0.66,0.0,305.52,410.0,54744.26,0.0,13449.17,1.0,284.47,291.39,300.91,303.84,293.15,293.15,283.15,17852.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10247.65,0.0,359.29,2275.33,0.0,1636.58,0.57,1.0,0.0,3.0,1.0,0.0
18264600.0,298.2,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.54,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.2,0.97,0.56,2.53,291.2,291.15,299.75,297.94,298.54,297.86,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.03,3.64,0.76,0.66,0.66,0.0,305.0,410.0,55115.41,0.0,13451.49,1.0,284.47,291.39,300.95,303.9,293.15,293.15,283.15,17850.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10298.54,0.0,364.79,2275.33,0.0,1643.51,0.57,1.0,0.0,3.0,1.0,0.0
18264900.0,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.65,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.55,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.2,0.97,0.57,2.54,291.2,291.15,299.85,297.98,298.58,297.87,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.03,3.64,0.76,0.67,0.67,0.0,304.49,410.0,55486.46,0.0,13453.8,1.0,284.47,291.39,300.99,303.96,293.15,293.15,283.15,17848.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10349.75,0.0,370.39,2275.33,0.0,1650.41,0.57,1.0,0.0,3.0,1.0,0.0
18265200.0,298.22,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.55,291.2,291.15,299.95,298.02,298.62,297.88,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.03,3.64,0.76,0.67,0.67,0.0,303.99,410.0,55855.42,0.0,13456.08,1.0,284.47,291.38,301.03,304.01,293.15,293.15,283.15,17848.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10400.97,0.0,376.07,2275.33,0.0,1657.27,0.58,1.0,0.0,3.0,1.0,0.0
18265500.0,298.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.56,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.56,291.2,291.15,300.05,298.06,298.66,297.89,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.75,0.67,0.67,0.0,303.5,410.0,56220.17,0.0,13458.28,1.0,284.47,291.38,301.06,304.07,293.15,293.15,283.15,17848.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10451.91,0.0,381.79,2275.33,0.0,1664.06,0.58,1.0,0.0,3.0,1.0,0.0
18265800.0,298.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.66,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.56,291.2,291.15,300.15,298.1,298.7,297.9,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.75,0.67,0.67,0.0,303.04,410.0,56577.9,0.0,13460.36,1.0,284.48,291.38,301.1,304.13,293.15,293.15,283.15,17850.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10502.16,0.0,387.52,2275.33,0.0,1670.68,0.58,1.0,0.0,3.0,1.0,0.0
18266100.0,298.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.55,297.96,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.57,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.57,291.2,291.15,300.25,298.14,298.74,297.9,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.03,3.65,0.75,0.68,0.68,0.0,302.61,410.0,56927.67,0.0,13462.3,1.0,284.48,291.37,301.14,304.18,293.15,293.15,283.15,17852.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10551.56,0.0,393.23,2275.33,0.0,1677.25,0.58,1.0,0.0,3.0,1.0,0.0
18266400.0,298.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.55,297.97,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.58,291.2,291.15,300.35,298.17,298.78,297.91,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.65,0.75,0.68,0.68,0.0,302.21,410.0,57266.39,0.0,13464.06,1.0,284.48,291.37,301.18,304.24,293.15,293.15,283.15,17856.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10599.64,0.0,398.86,2275.33,0.0,1683.64,0.59,1.0,0.0,3.0,1.0,0.0
18266700.0,298.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.55,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,293.2,0.98,0.57,2.58,291.2,291.15,300.44,298.2,298.82,297.92,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.68,0.68,0.0,301.86,410.0,57581.8,0.0,13465.62,1.0,284.48,291.37,301.21,304.29,293.15,293.15,283.15,17863.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10644.39,0.0,404.32,2275.33,0.0,1690.82,0.59,1.0,0.0,3.0,1.0,0.0
18267000.0,298.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,298.0,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.16,297.15,293.15,0.0,0.0,293.19,0.98,0.58,2.59,291.19,291.15,300.53,298.23,298.85,297.92,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.68,0.68,0.0,301.58,410.0,57856.93,0.0,13466.92,1.0,284.48,291.36,301.23,304.33,293.15,293.15,283.15,17875.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10682.98,0.0,409.37,2275.33,0.0,1698.4,0.59,1.0,0.0,3.0,1.0,0.0
18267300.0,298.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.55,298.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.19,0.99,0.58,2.59,291.19,291.15,300.61,298.25,298.88,297.92,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,0.68,0.68,0.0,301.35,410.0,58090.48,0.0,13467.93,1.0,284.48,291.36,301.25,304.36,293.15,293.15,283.15,17890.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10715.39,0.0,413.89,2275.33,0.0,1705.88,0.6,1.0,0.0,3.0,1.0,0.0
18267600.0,298.24,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.55,298.02,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.18,0.99,0.58,2.59,291.18,291.15,300.69,298.26,298.91,297.93,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.2,410.0,58276.27,0.0,13468.61,1.0,284.48,291.35,301.26,304.38,293.15,293.15,283.15,17907.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10740.77,0.0,417.76,2275.33,0.0,1712.41,0.6,1.0,0.0,3.0,1.0,0.0
18267900.0,298.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.55,298.03,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.18,0.99,0.58,2.59,291.18,291.15,300.76,298.27,298.94,297.93,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.11,410.0,58420.35,0.0,13468.99,1.0,284.48,291.34,301.27,304.39,293.15,293.15,283.15,17923.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10760.1,0.0,421.01,2275.33,0.0,1718.57,0.6,1.0,0.0,3.0,1.0,0.0
18268200.0,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.55,298.05,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.17,0.99,0.58,2.59,291.17,291.15,300.83,298.27,298.96,297.93,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.1,410.0,58518.24,0.0,13469.04,1.0,284.48,291.34,301.27,304.4,293.15,293.15,283.15,17940.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10772.73,0.0,423.53,2275.33,0.0,1723.65,0.6,1.0,0.0,3.0,1.0,0.0
