time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18268500.0,298.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.55,298.06,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.17,0.99,0.58,2.59,291.17,291.15,300.89,298.27,298.98,297.93,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.15,410.0,58577.97,0.0,13468.81,1.0,284.48,291.33,301.27,304.4,293.15,293.15,283.15,17956.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10779.85,0.0,425.44,2275.33,0.0,1728.25,0.6,1.0,0.0,3.0,1.0,0.0
18268800.0,298.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.55,298.07,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.16,0.99,0.58,2.59,291.16,291.15,300.95,298.26,299.01,297.93,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.27,410.0,58597.12,0.0,13468.29,1.0,284.48,291.32,301.26,304.4,293.15,293.15,283.15,17972.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10781.14,0.0,426.66,2275.33,0.0,1731.82,0.6,1.0,0.0,3.0,1.0,0.0
18269100.0,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.55,298.08,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.16,0.98,0.58,2.59,291.16,291.15,301.0,298.25,299.03,297.93,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.43,410.0,58584.11,0.0,13467.56,1.0,284.48,291.32,301.25,304.39,293.15,293.15,283.15,17986.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10777.81,0.0,427.32,2275.33,0.0,1734.88,0.6,1.0,0.0,3.0,1.0,0.0
18269400.0,298.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,298.09,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.15,297.15,293.15,0.0,0.0,293.15,0.98,0.58,2.58,291.15,291.15,301.05,298.24,299.04,297.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.64,410.0,58538.73,0.0,13466.62,1.0,284.48,291.31,301.24,304.37,293.15,293.15,283.15,17999.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10769.86,0.0,427.39,2275.33,0.0,1737.06,0.6,1.0,0.0,3.0,1.0,0.0
18269700.0,298.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,293.15,0.98,0.57,2.58,291.15,291.15,301.1,298.22,299.06,297.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,301.88,410.0,58481.89,0.0,13465.52,1.0,284.48,291.31,301.22,304.36,293.15,293.15,283.15,18011.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10759.55,0.0,426.99,2275.33,0.0,1738.89,0.6,1.0,0.0,3.0,1.0,0.0
18270000.0,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.55,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,293.15,0.98,0.57,2.57,291.15,291.15,301.15,298.21,299.08,297.93,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,302.16,410.0,58410.22,0.0,13464.28,1.0,284.47,291.31,301.21,304.33,293.15,293.15,283.15,18024.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10746.51,0.0,426.09,2275.33,0.0,1740.4,0.6,1.0,0.0,3.0,1.0,0.0
18270300.0,298.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,298.12,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,293.14,0.98,0.57,2.57,291.14,291.15,301.12,298.16,299.07,297.93,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.69,0.69,0.0,302.47,410.0,58220.23,0.0,13462.86,1.0,284.47,291.3,301.17,304.29,293.15,293.15,283.15,18067.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10714.97,0.0,424.12,2275.33,0.0,1752.1,0.6,1.0,0.0,3.0,1.0,0.0
18270600.0,298.16,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,293.12,0.98,0.57,2.56,291.12,291.15,300.95,298.07,299.01,297.93,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.68,0.68,0.0,302.9,410.0,57760.16,0.0,13460.95,1.0,284.47,291.29,301.08,304.18,293.15,293.15,283.15,18155.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10640.3,0.0,418.98,2275.33,0.0,1767.68,0.6,1.0,0.0,3.0,1.0,0.0
18270900.0,298.15,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.43,297.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,293.09,0.98,0.57,2.55,291.09,291.15,300.68,297.95,298.9,297.92,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.74,0.68,0.68,0.0,303.5,410.0,57030.12,0.0,13458.23,1.0,284.46,291.27,300.95,304.03,293.15,293.15,283.15,18257.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10525.74,0.0,409.96,2275.33,0.0,1779.67,0.59,1.0,0.0,3.0,1.0,0.0
18271200.0,298.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.59,297.65,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.44,297.59,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,293.06,0.97,0.56,2.54,291.06,291.15,300.33,297.79,298.77,297.92,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.67,0.67,0.0,304.32,410.0,56047.92,0.0,13454.51,1.0,284.45,291.25,300.79,303.82,293.15,293.15,283.15,18356.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10376.38,0.0,397.04,2275.33,0.0,1785.27,0.59,1.0,0.0,3.0,1.0,0.0
18271500.0,298.11,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.59,297.64,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.44,297.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,293.03,0.97,0.56,2.52,291.03,291.15,299.92,297.62,298.63,297.91,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.74,0.66,0.66,0.0,305.36,410.0,54861.3,0.0,13449.8,1.0,284.44,291.24,300.62,303.59,293.15,293.15,283.15,18442.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10201.28,0.0,380.95,2275.33,0.0,1783.86,0.58,1.0,0.0,3.0,1.0,0.0
18271800.0,298.09,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.57,298.13,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.6,297.63,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.44,297.58,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,293.01,0.96,0.56,2.5,291.01,291.15,299.5,297.43,298.47,297.9,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.65,0.65,0.0,306.6,410.0,53523.39,0.0,13444.2,1.0,284.44,291.23,300.43,303.33,293.15,293.15,283.15,18509.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10009.8,0.0,362.56,2275.33,0.0,1773.91,0.57,1.0,0.0,3.0,1.0,0.0
18272100.0,298.07,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.57,298.13,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.45,297.57,297.15,293.15,0.0,0.0,292.99,1.0,1.0,0.6,297.12,297.15,293.15,0.0,0.0,292.99,0.96,0.55,2.48,290.99,291.15,299.09,297.24,298.31,297.89,292.99,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.73,0.64,0.64,0.0,307.97,410.0,52108.51,0.0,13437.95,1.0,284.43,291.22,300.23,303.06,293.15,293.15,283.15,18550.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9813.56,0.0,343.09,2275.33,0.0,1754.96,0.56,1.0,0.0,3.0,1.0,0.0
18272400.0,298.05,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.58,298.13,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.61,297.61,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.45,297.56,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.61,297.12,297.15,293.15,0.0,0.0,292.98,0.95,0.55,2.46,290.98,291.15,298.71,297.06,298.17,297.88,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.73,0.63,0.63,0.0,309.42,410.0,50699.32,0.0,13431.37,1.0,284.42,291.23,300.05,302.81,293.15,293.15,283.15,18560.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9624.61,0.0,323.72,2275.33,0.0,1726.63,0.54,1.0,0.0,3.0,1.0,0.0
18272700.0,298.03,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.58,298.13,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.62,297.61,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.45,297.55,297.15,293.15,0.0,0.0,292.97,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,292.97,0.95,0.54,2.44,290.97,291.15,298.4,296.91,298.06,297.87,292.97,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.73,0.62,0.62,0.0,310.87,410.0,49381.86,0.0,13424.75,1.0,284.41,291.23,299.9,302.58,293.15,293.15,283.15,18534.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9454.37,0.0,305.59,2275.33,0.0,1688.75,0.53,1.0,0.0,3.0,1.0,0.0
18273000.0,298.02,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.59,298.13,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.62,297.6,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.62,297.12,297.15,293.15,0.0,0.0,292.98,0.94,0.54,2.42,290.98,291.15,298.18,296.79,297.98,297.86,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.73,0.62,0.62,0.0,312.23,410.0,48255.14,0.0,13418.52,1.0,284.41,291.25,299.78,302.4,293.15,293.15,283.15,18472.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9315.3,0.0,289.76,2275.33,0.0,1643.42,0.52,1.0,0.0,3.0,1.0,0.0
18273300.0,298.01,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.59,298.13,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.62,297.6,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,293.0,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.0,0.94,0.53,2.4,291.0,291.15,298.09,296.73,297.94,297.86,293.0,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.73,0.61,0.61,0.0,313.39,410.0,47416.85,0.0,13413.22,1.0,284.4,291.28,299.72,302.29,293.15,293.15,283.15,18371.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9218.73,0.0,277.13,2275.33,0.0,1593.14,0.51,1.0,0.0,3.0,1.0,0.0
18273600.0,298.0,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.63,297.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.46,297.55,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.03,0.93,0.53,2.39,291.03,291.15,298.15,296.74,297.96,297.86,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.73,0.61,0.61,0.0,314.23,410.0,46964.4,0.0,13409.34,1.0,284.4,291.31,299.73,302.26,293.15,293.15,283.15,18234.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9175.4,0.0,268.53,2275.33,0.0,1541.59,0.51,1.0,0.0,3.0,1.0,0.0
18273900.0,297.99,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.6,298.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.6,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.47,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.07,0.93,0.53,2.37,291.07,291.15,298.32,296.8,298.02,297.86,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,315.14,410.0,46867.58,0.0,13405.16,1.0,284.41,291.35,299.79,302.32,293.15,293.15,283.15,18103.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9180.39,0.0,264.17,2275.33,0.0,1503.38,0.51,1.0,0.0,3.0,1.0,0.0
18274200.0,297.99,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,298.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.61,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,293.11,0.93,0.52,2.36,291.11,291.15,298.52,296.9,298.1,297.86,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,315.76,410.0,47064.86,0.0,13402.29,1.0,284.42,291.38,299.89,302.42,293.15,293.15,283.15,17988.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9219.99,0.0,263.42,2275.33,0.0,1480.69,0.51,1.0,0.0,3.0,1.0,0.0
18274500.0,297.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.6,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.62,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.47,297.56,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,293.15,0.92,0.52,2.36,291.15,291.15,298.76,297.01,298.19,297.87,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.61,0.61,0.0,315.99,410.0,47514.71,0.0,13401.26,1.0,284.42,291.41,300.01,302.56,293.15,293.15,283.15,17885.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9289.35,0.0,265.81,2275.33,0.0,1468.26,0.51,1.0,0.0,3.0,1.0,0.0
18274800.0,298.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.6,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.47,297.57,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.63,297.15,297.15,293.15,0.0,0.0,293.18,0.93,0.53,2.36,291.18,291.15,299.02,297.15,298.29,297.88,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.62,0.62,0.0,315.83,410.0,48186.3,0.0,13402.0,1.0,284.43,291.43,300.15,302.73,293.15,293.15,283.15,17794.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9385.05,0.0,271.13,2275.33,0.0,1465.36,0.51,1.0,0.0,3.0,1.0,0.0
18275100.0,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.6,298.19,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.63,297.64,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.22,0.93,0.53,2.37,291.22,291.15,299.3,297.3,298.39,297.89,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.62,0.62,0.0,315.36,410.0,49036.51,0.0,13404.16,1.0,284.44,291.45,300.3,302.92,293.15,293.15,283.15,17715.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9502.34,0.0,279.02,2275.33,0.0,1470.13,0.52,1.0,0.0,3.0,1.0,0.0
18275400.0,298.0,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.6,298.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.63,297.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.46,297.6,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.63,297.16,297.15,293.15,0.0,0.0,293.24,0.93,0.53,2.38,291.24,291.15,299.59,297.45,298.5,297.9,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.63,0.63,0.0,314.66,410.0,50029.05,0.0,13407.4,1.0,284.45,291.47,300.46,303.13,293.15,293.15,283.15,17651.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9637.26,0.0,289.27,2275.33,0.0,1481.66,0.52,1.0,0.0,3.0,1.0,0.0
18275700.0,298.01,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.59,298.21,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.62,297.67,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.46,297.61,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.27,0.93,0.53,2.4,291.27,291.15,299.88,297.61,298.61,297.91,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.64,0.64,0.0,313.8,410.0,51121.61,0.0,13411.36,1.0,284.46,291.48,300.61,303.34,293.15,293.15,283.15,17601.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9785.04,0.0,301.58,2275.33,0.0,1498.53,0.53,1.0,0.0,3.0,1.0,0.0
18276000.0,298.01,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.59,298.22,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.62,297.69,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.46,297.62,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.28,0.94,0.54,2.41,291.28,291.15,300.17,297.76,298.72,297.92,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.64,0.64,0.0,312.87,410.0,52266.43,0.0,13415.63,1.0,284.46,291.48,300.77,303.55,293.15,293.15,283.15,17568.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9940.1,0.0,315.53,2275.33,0.0,1519.36,0.54,1.0,0.0,3.0,1.0,0.0
18276300.0,298.01,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.59,298.23,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.46,297.63,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.62,297.17,297.15,293.15,0.0,0.0,293.29,0.94,0.54,2.42,291.29,291.15,300.45,297.9,298.82,297.92,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.65,0.65,0.0,311.94,410.0,53417.68,0.0,13419.88,1.0,284.47,291.48,300.91,303.76,293.15,293.15,283.15,17551.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10096.72,0.0,330.63,2275.33,0.0,1543.35,0.55,1.0,0.0,3.0,1.0,0.0
18276600.0,298.01,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.58,298.23,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.61,297.71,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.45,297.64,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,293.3,0.95,0.54,2.44,291.3,291.15,300.71,298.03,298.92,297.93,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.66,0.66,0.0,311.09,410.0,54528.2,0.0,13423.79,1.0,284.48,291.47,301.03,303.94,293.15,293.15,283.15,17553.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10248.31,0.0,346.34,2275.33,0.0,1569.3,0.56,1.0,0.0,3.0,1.0,0.0
18276900.0,298.01,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.58,298.23,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.61,297.71,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.45,297.64,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,293.29,0.95,0.54,2.45,291.29,291.15,300.94,298.13,299.01,297.93,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.64,0.74,0.67,0.67,0.0,310.36,410.0,55551.82,0.0,13427.09,1.0,284.48,291.46,301.14,304.1,293.15,293.15,283.15,17574.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10388.21,0.0,362.0,2275.33,0.0,1596.83,0.57,1.0,0.0,3.0,1.0,0.0
18277200.0,298.01,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.58,298.23,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.72,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.45,297.65,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,293.28,0.95,0.55,2.46,291.28,291.15,301.15,298.21,299.08,297.93,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.65,0.74,0.67,0.67,0.0,309.83,410.0,56440.75,0.0,13429.53,1.0,284.48,291.44,301.21,304.23,293.15,293.15,283.15,17616.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10508.99,0.0,376.81,2275.33,0.0,1625.22,0.58,1.0,0.0,3.0,1.0,0.0
18277500.0,298.02,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.58,298.24,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.74,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,293.28,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,293.28,0.96,0.55,2.48,291.28,291.15,301.34,298.27,299.16,297.95,293.28,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.65,0.74,0.68,0.68,0.0,308.61,410.0,57288.54,0.0,13435.07,1.0,284.49,291.43,301.27,304.33,293.15,293.15,283.15,17635.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10621.92,0.0,390.97,2275.33,0.0,1648.68,0.58,1.0,0.0,3.0,1.0,0.0
18277800.0,298.03,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.57,298.24,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,297.75,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.27,0.96,0.56,2.49,291.27,291.15,301.54,298.34,299.23,297.95,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.68,0.68,0.0,307.41,410.0,58071.18,0.0,13440.53,1.0,284.49,291.42,301.34,304.44,293.15,293.15,283.15,17656.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10729.9,0.0,404.6,2275.33,0.0,1666.32,0.59,1.0,0.0,3.0,1.0,0.0
18278100.0,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,298.24,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.6,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.44,297.68,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.6,297.17,297.15,293.15,0.0,0.0,293.26,0.97,0.56,2.51,291.26,291.15,301.73,298.4,299.3,297.95,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.69,0.69,0.0,306.47,410.0,58803.17,0.0,13444.82,1.0,284.49,291.41,301.4,304.54,293.15,293.15,283.15,17676.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10833.43,0.0,417.74,2275.33,0.0,1681.61,0.6,1.0,0.0,3.0,1.0,0.0
18278400.0,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.57,298.23,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.6,297.75,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.6,297.16,297.15,293.15,0.0,0.0,293.26,0.97,0.56,2.52,291.26,291.15,301.93,298.46,299.37,297.95,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.69,0.69,0.0,305.79,410.0,59486.91,0.0,13447.89,1.0,284.49,291.39,301.47,304.64,293.15,293.15,283.15,17696.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10931.96,0.0,430.39,2275.33,0.0,1695.46,0.6,1.0,0.0,3.0,1.0,0.0
18278700.0,298.02,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.59,297.75,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.59,297.16,297.15,293.15,0.0,0.0,293.25,0.97,0.56,2.52,291.25,291.15,302.12,298.52,299.43,297.94,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.7,0.7,0.0,305.37,410.0,60118.07,0.0,13449.78,1.0,284.49,291.38,301.52,304.73,293.15,293.15,283.15,17717.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11024.18,0.0,442.43,2275.33,0.0,1708.29,0.61,1.0,0.0,3.0,1.0,0.0
18279000.0,298.01,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.59,297.74,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.24,0.97,0.56,2.53,291.24,291.15,302.31,298.57,299.5,297.94,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.7,0.7,0.0,305.19,410.0,60690.82,0.0,13450.61,1.0,284.5,291.37,301.58,304.81,293.15,293.15,283.15,17740.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11108.63,0.0,453.75,2275.33,0.0,1720.43,0.62,1.0,0.0,3.0,1.0,0.0
18279300.0,298.0,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.59,297.74,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.23,0.97,0.56,2.53,291.23,291.15,302.48,298.62,299.56,297.93,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.71,0.71,0.0,305.2,410.0,61197.75,0.0,13450.52,1.0,284.5,291.36,301.62,304.89,293.15,293.15,283.15,17766.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11183.66,0.0,464.16,2275.33,0.0,1732.2,0.62,1.0,0.0,3.0,1.0,0.0
18279600.0,298.0,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.59,297.74,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,293.22,0.97,0.56,2.52,291.22,291.15,302.65,298.65,299.61,297.93,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.66,0.74,0.71,0.71,0.0,305.42,410.0,61625.66,0.0,13449.53,1.0,284.5,291.35,301.65,304.94,293.15,293.15,283.15,17796.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11246.73,0.0,473.39,2275.33,0.0,1743.39,0.63,1.0,0.0,3.0,1.0,0.0
18279900.0,297.99,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.57,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.6,297.73,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.21,0.97,0.56,2.52,291.21,291.15,302.8,298.67,299.66,297.93,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.71,0.71,0.0,305.81,410.0,61969.68,0.0,13447.79,1.0,284.5,291.34,301.68,304.99,293.15,293.15,283.15,17831.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11296.67,0.0,481.31,2275.33,0.0,1754.84,0.63,1.0,0.0,3.0,1.0,0.0
18280200.0,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.57,298.18,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.73,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.2,0.97,0.56,2.51,291.2,291.15,302.94,298.68,299.71,297.92,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.74,0.71,0.71,0.0,306.34,410.0,62214.05,0.0,13445.4,1.0,284.5,291.33,301.69,305.01,293.15,293.15,283.15,17870.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11330.61,0.0,487.58,2275.33,0.0,1766.09,0.63,1.0,0.0,3.0,1.0,0.0
18280500.0,297.97,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.57,298.18,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.44,297.69,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,293.19,0.96,0.56,2.5,291.19,291.15,303.05,298.68,299.75,297.91,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.71,0.71,0.0,306.99,410.0,62349.22,0.0,13442.43,1.0,284.5,291.32,301.68,305.01,293.15,293.15,283.15,17915.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11346.78,0.0,491.97,2275.33,0.0,1777.53,0.63,1.0,0.0,3.0,1.0,0.0
18280800.0,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.57,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.6,297.72,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.45,297.68,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.6,297.13,297.15,293.15,0.0,0.0,293.17,0.96,0.55,2.49,291.17,291.15,303.15,298.65,299.78,297.91,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.65,0.74,0.71,0.71,0.0,307.77,410.0,62361.25,0.0,13438.89,1.0,284.49,291.31,301.65,304.99,293.15,293.15,283.15,17966.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11342.76,0.0,494.17,2275.33,0.0,1788.96,0.63,1.0,0.0,3.0,1.0,0.0
18281100.0,297.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.58,298.16,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.61,297.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.45,297.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,293.16,0.96,0.55,2.47,291.16,291.15,303.23,298.62,299.8,297.9,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.71,0.71,0.0,308.67,410.0,62264.31,0.0,13434.78,1.0,284.49,291.3,301.62,304.95,293.15,293.15,283.15,18011.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11321.84,0.0,494.06,2275.33,0.0,1796.51,0.63,1.0,0.0,3.0,1.0,0.0
18281400.0,297.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.45,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,293.15,0.95,0.55,2.46,291.15,291.15,303.29,298.58,299.82,297.89,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.71,0.71,0.0,309.67,410.0,62100.2,0.0,13430.23,1.0,284.49,291.29,301.58,304.91,293.15,293.15,283.15,18045.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11292.05,0.0,492.26,2275.33,0.0,1800.17,0.63,1.0,0.0,3.0,1.0,0.0
18281700.0,297.94,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.45,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,293.14,0.95,0.54,2.44,291.14,291.15,303.33,298.54,299.83,297.89,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,0.71,0.71,0.0,310.73,410.0,61884.3,0.0,13425.39,1.0,284.49,291.29,301.55,304.86,293.15,293.15,283.15,18073.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11255.36,0.0,489.2,2275.33,0.0,1802.19,0.63,1.0,0.0,3.0,1.0,0.0
18282000.0,297.93,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.59,298.14,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.46,297.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.13,0.94,0.54,2.43,291.13,291.15,303.36,298.51,299.83,297.88,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.64,0.74,0.71,0.71,0.0,311.84,410.0,61618.32,0.0,13420.35,1.0,284.49,291.29,301.51,304.8,293.15,293.15,283.15,18097.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11211.77,0.0,484.98,2275.33,0.0,1802.89,0.63,1.0,0.0,3.0,1.0,0.0
18282300.0,297.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,298.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.46,297.66,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.12,0.94,0.54,2.41,291.12,291.15,303.38,298.46,299.84,297.87,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.71,0.71,0.0,312.96,410.0,61309.62,0.0,13415.18,1.0,284.48,291.28,301.46,304.75,293.15,293.15,283.15,18119.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11162.14,0.0,479.83,2275.33,0.0,1802.95,0.63,1.0,0.0,3.0,1.0,0.0
18282600.0,297.91,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.59,298.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.46,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.11,0.93,0.53,2.39,291.11,291.15,303.38,298.41,299.83,297.87,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.7,0.7,0.0,314.11,410.0,60954.44,0.0,13409.93,1.0,284.48,291.28,301.41,304.68,293.15,293.15,283.15,18139.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11105.77,0.0,473.75,2275.33,0.0,1802.18,0.62,1.0,0.0,3.0,1.0,0.0
18282900.0,297.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.6,298.11,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.46,297.65,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.11,0.93,0.53,2.38,291.11,291.15,303.37,298.36,299.83,297.86,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,0.7,0.7,0.0,315.26,410.0,60558.22,0.0,13404.61,1.0,284.48,291.28,301.36,304.61,293.15,293.15,283.15,18159.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11043.42,0.0,466.92,2275.33,0.0,1801.37,0.62,1.0,0.0,3.0,1.0,0.0
18283200.0,297.89,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.6,298.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.68,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.47,297.65,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.13,297.15,293.15,0.0,0.0,293.1,0.92,0.52,2.36,291.1,291.15,303.35,298.3,299.81,297.85,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.63,0.74,0.7,0.7,0.0,316.43,410.0,60112.77,0.0,13399.23,1.0,284.48,291.28,301.3,304.53,293.15,293.15,283.15,18180.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10973.78,0.0,459.22,2275.33,0.0,1799.98,0.62,1.0,0.0,3.0,1.0,0.0
18283500.0,297.88,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.61,298.1,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.64,297.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,293.09,0.92,0.52,2.34,291.09,291.15,303.32,298.24,299.8,297.84,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.69,0.69,0.0,317.61,410.0,59620.16,0.0,13393.77,1.0,284.48,291.28,301.24,304.43,293.15,293.15,283.15,18201.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10897.25,0.0,450.77,2275.33,0.0,1798.67,0.61,1.0,0.0,3.0,1.0,0.0
18283800.0,297.86,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.61,298.09,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.64,297.67,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.47,297.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,293.08,0.91,0.52,2.32,291.08,291.15,303.27,298.16,299.78,297.83,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.69,0.69,0.0,318.82,410.0,59070.64,0.0,13388.21,1.0,284.47,291.28,301.16,304.33,293.15,293.15,283.15,18224.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10812.36,0.0,441.44,2275.33,0.0,1796.74,0.61,1.0,0.0,3.0,1.0,0.0
18284100.0,297.85,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.61,298.08,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.65,297.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.48,297.63,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.08,0.91,0.51,2.31,291.08,291.15,303.22,298.08,299.75,297.82,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,0.69,0.69,0.0,320.04,410.0,58465.42,0.0,13382.53,1.0,284.47,291.28,301.08,304.22,293.15,293.15,283.15,18248.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10719.51,0.0,431.3,2275.33,0.0,1794.89,0.6,1.0,0.0,3.0,1.0,0.0
18284400.0,297.84,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.62,298.07,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.65,297.66,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.48,297.62,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.07,0.9,0.51,2.29,291.07,291.15,303.15,297.99,299.72,297.82,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.68,0.68,0.0,321.3,410.0,57795.57,0.0,13376.7,1.0,284.47,291.29,300.99,304.1,293.15,293.15,283.15,18275.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10617.49,0.0,420.27,2275.33,0.0,1792.53,0.6,1.0,0.0,3.0,1.0,0.0
18284700.0,297.83,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.62,298.06,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.48,297.61,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,293.06,0.9,0.5,2.27,291.06,291.15,303.08,297.89,299.69,297.81,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.68,0.68,0.0,322.59,410.0,57080.43,0.0,13370.69,1.0,284.46,291.29,300.89,303.96,293.15,293.15,283.15,18296.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10510.01,0.0,408.53,2275.33,0.0,1787.18,0.59,1.0,0.0,3.0,1.0,0.0
18285000.0,297.82,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.63,298.05,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.64,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.49,297.61,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,293.06,0.9,0.5,2.25,291.06,291.15,303.0,297.8,299.66,297.8,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,0.67,0.67,0.0,323.9,410.0,56349.14,0.0,13364.56,1.0,284.46,291.29,300.8,303.83,293.15,293.15,283.15,18306.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10402.57,0.0,396.5,2275.33,0.0,1778.21,0.59,1.0,0.0,3.0,1.0,0.0
18285300.0,297.81,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.63,298.04,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.66,297.63,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.49,297.6,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,293.05,0.89,0.49,2.23,291.05,291.15,302.93,297.71,299.63,297.79,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,0.67,0.67,0.0,325.22,410.0,55616.43,0.0,13358.4,1.0,284.46,291.3,300.7,303.7,293.15,293.15,283.15,18310.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10297.03,0.0,384.54,2275.33,0.0,1767.35,0.58,1.0,0.0,3.0,1.0,0.0
18285600.0,297.79,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.63,298.03,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.67,297.63,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.05,0.89,0.49,2.21,291.05,291.15,302.85,297.62,299.59,297.78,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.66,0.66,0.0,326.53,410.0,54891.26,0.0,13352.29,1.0,284.45,291.31,300.62,303.57,293.15,293.15,283.15,18309.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10194.48,0.0,372.83,2275.33,0.0,1755.18,0.57,1.0,0.0,3.0,1.0,0.0
18285900.0,297.78,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.64,298.02,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.67,297.62,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,293.05,0.88,0.49,2.2,291.05,291.15,302.77,297.54,299.56,297.77,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.66,0.66,0.0,327.81,410.0,54178.92,0.0,13346.25,1.0,284.45,291.32,300.53,303.45,293.15,293.15,283.15,18304.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10095.48,0.0,361.51,2275.33,0.0,1741.76,0.57,1.0,0.0,3.0,1.0,0.0
18286200.0,297.77,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.61,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,293.05,0.88,0.48,2.18,291.05,291.15,302.69,297.46,299.53,297.76,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.75,0.65,0.65,0.0,329.06,410.0,53487.29,0.0,13340.37,1.0,284.45,291.33,300.45,303.34,293.15,293.15,283.15,18297.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10000.97,0.0,350.7,2275.33,0.0,1727.59,0.56,1.0,0.0,3.0,1.0,0.0
18286500.0,297.76,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.64,298.0,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.61,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.5,297.57,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,293.05,0.87,0.48,2.16,291.05,291.15,302.61,297.38,299.49,297.75,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.65,0.65,0.0,330.28,410.0,52818.08,0.0,13334.62,1.0,284.44,291.34,300.38,303.23,293.15,293.15,283.15,18287.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9911.02,0.0,340.42,2275.33,0.0,1712.5,0.55,1.0,0.0,3.0,1.0,0.0
18286800.0,297.75,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.65,297.99,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.6,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.5,297.56,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,293.05,0.87,0.47,2.15,291.05,291.15,302.52,297.31,299.46,297.74,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.64,0.64,0.0,331.46,410.0,52178.69,0.0,13329.05,1.0,284.44,291.35,300.31,303.13,293.15,293.15,283.15,18275.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9826.51,0.0,330.77,2275.33,0.0,1697.08,0.55,1.0,0.0,3.0,1.0,0.0
18287100.0,297.74,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.65,297.98,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.59,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,293.06,0.87,0.47,2.13,291.06,291.15,302.44,297.25,299.42,297.74,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.6,0.75,0.64,0.64,0.0,332.6,410.0,51568.7,0.0,13323.64,1.0,284.44,291.36,300.25,303.03,293.15,293.15,283.15,18261.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9747.21,0.0,321.73,2275.33,0.0,1681.02,0.54,1.0,0.0,3.0,1.0,0.0
18287400.0,297.73,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.58,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.51,297.55,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,293.06,0.86,0.47,2.12,291.06,291.15,302.34,297.19,299.38,297.73,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.6,0.75,0.63,0.63,0.0,333.71,410.0,50995.16,0.0,13318.4,1.0,284.44,291.37,300.19,302.94,293.15,293.15,283.15,18246.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9673.94,0.0,313.38,2275.33,0.0,1664.97,0.54,1.0,0.0,3.0,1.0,0.0
18287700.0,297.72,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.96,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.58,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,293.07,0.86,0.46,2.1,291.07,291.15,302.25,297.14,299.34,297.72,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.63,0.63,0.0,334.78,410.0,50456.21,0.0,13313.3,1.0,284.43,291.38,300.14,302.86,293.15,293.15,283.15,18230.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9606.29,0.0,305.66,2275.33,0.0,1648.53,0.53,1.0,0.0,3.0,1.0,0.0
18288000.0,297.71,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.7,297.57,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.51,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.07,0.86,0.46,2.09,291.07,291.15,302.15,297.09,299.3,297.71,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.63,0.63,0.0,335.82,410.0,49958.85,0.0,13308.37,1.0,284.43,291.39,300.09,302.79,293.15,293.15,283.15,18213.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9545.09,0.0,298.64,2275.33,0.0,1632.44,0.53,1.0,0.0,3.0,1.0,0.0
18288300.0,297.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.66,297.95,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.08,0.85,0.46,2.07,291.08,291.15,302.05,297.06,299.26,297.7,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.62,0.62,0.0,336.83,410.0,49504.55,0.0,13303.55,1.0,284.43,291.4,300.05,302.73,293.15,293.15,283.15,18194.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9490.49,0.0,292.28,2275.33,0.0,1615.51,0.52,1.0,0.0,3.0,1.0,0.0
18288600.0,297.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.67,297.94,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.52,297.52,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.08,0.85,0.46,2.06,291.08,291.15,301.95,297.03,299.22,297.69,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.59,0.75,0.62,0.62,0.0,337.81,410.0,49106.35,0.0,13298.86,1.0,284.43,291.4,300.02,302.68,293.15,293.15,283.15,18172.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9444.19,0.0,286.71,2275.33,0.0,1599.06,0.52,1.0,0.0,3.0,1.0,0.0
18288900.0,297.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.67,297.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,297.55,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,293.09,0.85,0.45,2.05,291.09,291.15,301.84,297.01,299.18,297.68,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.62,0.62,0.0,338.77,410.0,48759.01,0.0,13294.28,1.0,284.43,291.41,300.0,302.64,293.15,293.15,283.15,18150.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9405.1,0.0,281.87,2275.33,0.0,1583.22,0.52,1.0,0.0,3.0,1.0,0.0
18289200.0,297.67,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.67,297.92,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.54,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.52,297.51,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,293.1,0.84,0.45,2.03,291.1,291.15,301.74,296.99,299.14,297.68,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.61,0.61,0.0,339.7,410.0,48465.36,0.0,13289.82,1.0,284.43,291.42,299.99,302.61,293.15,293.15,283.15,18129.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9373.3,0.0,277.79,2275.33,0.0,1568.95,0.51,1.0,0.0,3.0,1.0,0.0
18289500.0,297.66,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.68,297.91,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,293.1,0.84,0.45,2.02,291.1,291.15,301.63,296.99,299.09,297.67,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.61,0.61,0.0,340.62,410.0,48216.09,0.0,13285.42,1.0,284.43,291.43,299.98,302.59,293.15,293.15,283.15,18109.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9347.37,0.0,274.33,2275.33,0.0,1555.65,0.51,1.0,0.0,3.0,1.0,0.0
18289800.0,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.68,297.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,297.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,293.11,0.84,0.44,2.01,291.11,291.15,301.53,296.98,299.05,297.66,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.61,0.61,0.0,341.52,410.0,48011.78,0.0,13281.08,1.0,284.43,291.43,299.98,302.57,293.15,293.15,283.15,18090.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9327.21,0.0,271.51,2275.33,0.0,1543.98,0.51,1.0,0.0,3.0,1.0,0.0
18290100.0,297.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.68,297.89,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,297.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,293.12,0.84,0.44,2.0,291.12,291.15,301.42,296.99,299.01,297.65,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.75,0.61,0.61,0.0,342.42,410.0,47842.62,0.0,13276.75,1.0,284.43,291.44,299.98,302.57,293.15,293.15,283.15,18074.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9311.48,0.0,269.18,2275.33,0.0,1533.39,0.51,1.0,0.0,3.0,1.0,0.0
18290400.0,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.68,297.88,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,297.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,293.12,0.83,0.44,1.99,291.12,291.15,301.31,296.99,298.96,297.64,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.61,0.61,0.0,343.33,410.0,47706.66,0.0,13272.38,1.0,284.43,291.44,299.99,302.57,293.15,293.15,283.15,18059.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9299.81,0.0,267.33,2275.33,0.0,1524.25,0.51,1.0,0.0,3.0,1.0,0.0
18290700.0,297.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,297.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,293.13,0.83,0.44,1.97,291.13,291.15,301.2,297.0,298.92,297.63,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.61,0.61,0.0,344.25,410.0,47595.4,0.0,13267.96,1.0,284.43,291.44,300.0,302.57,293.15,293.15,283.15,18047.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9291.07,0.0,265.85,2275.33,0.0,1516.16,0.51,1.0,0.0,3.0,1.0,0.0
