time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18291000.0,297.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.49,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.13,0.83,0.43,1.96,291.13,291.15,301.08,297.01,298.87,297.62,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.61,0.61,0.0,345.19,410.0,47505.44,0.0,13263.4,1.0,284.43,291.45,300.0,302.57,293.15,293.15,283.15,18037.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9284.75,0.0,264.7,2275.33,0.0,1509.3,0.51,1.0,0.0,3.0,1.0,0.0
18291300.0,297.59,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.13,0.83,0.43,1.95,291.13,291.15,300.97,297.02,298.82,297.61,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.76,0.61,0.61,0.0,346.17,410.0,47429.11,0.0,13258.69,1.0,284.42,291.45,300.01,302.58,293.15,293.15,283.15,18030.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9279.85,0.0,263.79,2275.33,0.0,1503.37,0.51,1.0,0.0,3.0,1.0,0.0
18291600.0,297.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.84,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.73,297.47,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,293.14,0.82,0.43,1.94,291.14,291.15,300.85,297.02,298.77,297.6,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.61,0.61,0.0,347.17,410.0,47358.64,0.0,13253.82,1.0,284.42,291.45,300.02,302.58,293.15,293.15,283.15,18025.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9275.45,0.0,263.0,2275.33,0.0,1498.19,0.5,1.0,0.0,3.0,1.0,0.0
18291900.0,297.56,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.7,297.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,293.14,0.82,0.42,1.92,291.14,291.15,300.73,297.03,298.72,297.59,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.61,0.61,0.0,348.35,410.0,47282.29,0.0,13248.1,1.0,284.42,291.44,300.03,302.59,293.15,293.15,283.15,18025.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9270.6,0.0,262.27,2275.33,0.0,1492.77,0.5,1.0,0.0,3.0,1.0,0.0
18292200.0,297.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.7,297.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,293.14,0.82,0.42,1.9,291.14,291.15,300.59,297.04,298.66,297.57,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.61,0.61,0.0,349.8,410.0,47196.67,0.0,13241.01,1.0,284.42,291.44,300.04,302.59,293.15,293.15,283.15,18026.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9265.17,0.0,261.5,2275.33,0.0,1486.62,0.5,1.0,0.0,3.0,1.0,0.0
18292500.0,297.52,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.71,297.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,297.4,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,293.14,0.81,0.41,1.88,291.14,291.15,300.45,297.05,298.6,297.55,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.61,0.61,0.0,351.56,410.0,47099.86,0.0,13232.45,1.0,284.42,291.44,300.05,302.6,293.15,293.15,283.15,18029.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9258.79,0.0,260.66,2275.33,0.0,1480.15,0.5,1.0,0.0,3.0,1.0,0.0
18292800.0,297.5,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.55,297.38,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,293.14,0.81,0.41,1.85,291.14,291.15,300.31,297.06,298.54,297.53,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.61,0.61,0.0,353.6,410.0,46989.71,0.0,13222.48,1.0,284.42,291.44,300.06,302.6,293.15,293.15,283.15,18033.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9251.02,0.0,259.72,2275.33,0.0,1473.47,0.5,1.0,0.0,3.0,1.0,0.0
18293100.0,297.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,297.39,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,293.14,0.8,0.4,1.82,291.14,291.15,300.16,297.07,298.47,297.52,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.6,0.6,0.0,355.9,410.0,46863.7,0.0,13211.2,1.0,284.42,291.43,300.07,302.6,293.15,293.15,283.15,18038.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9241.41,0.0,258.64,2275.33,0.0,1466.58,0.5,1.0,0.0,3.0,1.0,0.0
18293400.0,297.46,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.37,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.11,297.15,293.15,0.0,0.0,293.13,0.79,0.39,1.79,291.13,291.15,300.01,297.07,298.41,297.5,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.54,0.76,0.6,0.6,0.0,358.43,410.0,46719.83,0.0,13198.72,1.0,284.42,291.43,300.07,302.6,293.15,293.15,283.15,18045.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9229.62,0.0,257.39,2275.33,0.0,1459.5,0.5,1.0,0.0,3.0,1.0,0.0
18293700.0,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,297.32,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,293.13,0.78,0.39,1.76,291.13,291.15,299.86,297.08,298.34,297.47,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.01,3.53,0.76,0.6,0.6,0.0,361.17,410.0,46555.58,0.0,13185.16,1.0,284.42,291.42,300.07,302.6,293.15,293.15,283.15,18052.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9215.25,0.0,255.94,2275.33,0.0,1452.18,0.5,1.0,0.0,3.0,1.0,0.0
18294000.0,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.74,297.69,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.78,297.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.58,297.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,293.13,0.77,0.38,1.72,291.13,291.15,299.71,297.07,298.27,297.45,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.76,0.6,0.6,0.0,364.1,410.0,46369.46,0.0,13170.61,1.0,284.42,291.42,300.07,302.59,293.15,293.15,283.15,18060.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9198.06,0.0,254.26,2275.33,0.0,1444.61,0.5,1.0,0.0,3.0,1.0,0.0
18294300.0,297.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.75,297.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.31,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.58,297.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.79,297.1,297.15,293.15,0.0,0.0,293.13,0.77,0.37,1.68,291.13,291.15,299.56,297.07,298.21,297.43,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.6,0.6,0.0,367.19,410.0,46160.32,0.0,13155.16,1.0,284.41,291.42,300.07,302.57,293.15,293.15,283.15,18069.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9177.88,0.0,252.34,2275.33,0.0,1436.78,0.5,1.0,0.0,3.0,1.0,0.0
18294600.0,297.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.8,297.29,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.8,297.1,297.15,293.15,0.0,0.0,293.12,0.76,0.36,1.64,291.12,291.15,299.42,297.06,298.14,297.41,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.51,0.76,0.6,0.6,0.0,370.43,410.0,45926.52,0.0,13138.91,1.0,284.41,291.41,300.06,302.55,293.15,293.15,283.15,18079.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9154.47,0.0,250.16,2275.33,0.0,1428.58,0.5,1.0,0.0,3.0,1.0,0.0
18294900.0,297.34,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.81,297.1,297.15,293.15,0.0,0.0,293.12,0.75,0.35,1.6,291.12,291.15,299.28,297.05,298.08,297.39,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.77,0.6,0.6,0.0,373.8,410.0,45668.66,0.0,13121.93,1.0,284.41,291.41,300.04,302.52,293.15,293.15,283.15,18089.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9127.89,0.0,247.72,2275.33,0.0,1420.14,0.49,1.0,0.0,3.0,1.0,0.0
18295200.0,297.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.78,297.6,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.6,297.21,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.82,297.1,297.15,293.15,0.0,0.0,293.12,0.74,0.34,1.56,291.12,291.15,299.15,297.03,298.02,297.37,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.77,0.59,0.59,0.0,377.28,410.0,45385.16,0.0,13104.3,1.0,284.41,291.41,300.03,302.49,293.15,293.15,283.15,18098.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9097.92,0.0,245.0,2275.33,0.0,1411.21,0.49,1.0,0.0,3.0,1.0,0.0
18295500.0,297.29,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.78,297.57,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.83,297.21,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.61,297.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,293.11,0.73,0.33,1.52,291.11,291.15,299.03,297.01,297.96,297.34,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.59,0.59,0.0,380.85,410.0,45083.7,0.0,13086.11,1.0,284.41,291.4,300.0,302.46,293.15,293.15,283.15,18107.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9065.6,0.0,242.06,2275.33,0.0,1401.58,0.49,1.0,0.0,3.0,1.0,0.0
18295800.0,297.26,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.79,297.55,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.84,297.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.84,297.09,297.15,293.15,0.0,0.0,293.11,0.72,0.32,1.48,291.11,291.15,298.93,296.98,297.91,297.32,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.48,2.0,3.48,0.77,0.59,0.59,0.0,384.48,410.0,44769.86,0.0,13067.54,1.0,284.4,291.4,299.98,302.42,293.15,293.15,283.15,18113.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9031.86,0.0,238.96,2275.33,0.0,1390.99,0.49,1.0,0.0,3.0,1.0,0.0
18296100.0,297.23,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.8,297.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.62,297.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.85,297.1,297.15,293.15,0.0,0.0,293.11,0.71,0.31,1.43,291.11,291.15,298.84,296.96,297.86,297.29,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.47,0.77,0.59,0.59,0.0,388.09,410.0,44438.98,0.0,13048.93,1.0,284.4,291.4,299.96,302.38,293.15,293.15,283.15,18121.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8996.53,0.0,235.72,2275.33,0.0,1379.74,0.48,1.0,0.0,3.0,1.0,0.0
18296400.0,297.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.81,297.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.63,297.1,297.15,293.15,0.0,0.0,293.1,1.0,0.99,0.85,297.1,297.15,293.15,0.0,0.0,293.1,0.7,0.3,1.39,291.1,291.15,298.76,296.94,297.81,297.27,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.47,0.77,0.59,0.59,0.0,391.56,410.0,44102.05,0.0,13030.97,1.0,284.4,291.4,299.93,302.34,293.15,293.15,283.15,18124.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8960.59,0.0,232.36,2275.33,0.0,1367.73,0.48,1.0,0.0,3.0,1.0,0.0
18296700.0,297.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.81,297.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.86,297.11,297.15,293.15,0.0,0.0,293.1,1.0,0.99,0.63,297.07,297.15,293.15,0.0,0.0,293.1,1.0,0.97,0.86,297.1,297.15,293.15,0.0,0.0,293.1,0.7,0.3,1.38,291.1,291.15,298.69,296.91,297.77,297.24,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.58,0.58,0.0,392.65,410.0,43791.05,0.0,13025.29,1.0,284.4,291.4,299.91,302.3,293.15,293.15,283.15,18116.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8926.93,0.0,229.1,2275.33,0.0,1356.04,0.48,1.0,0.0,3.0,1.0,0.0
18297000.0,297.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.81,297.47,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.86,297.09,297.15,293.15,0.0,0.0,293.11,1.0,0.98,0.63,297.05,297.15,293.15,0.0,0.0,293.11,1.0,0.96,0.86,297.09,297.15,293.15,0.0,0.0,293.11,0.7,0.3,1.38,291.11,291.15,298.62,296.89,297.74,297.23,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.58,0.58,0.0,392.6,410.0,43507.97,0.0,13025.57,1.0,284.39,291.41,299.88,302.26,293.15,293.15,283.15,18109.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8896.01,0.0,226.14,2275.33,0.0,1346.04,0.48,1.0,0.0,3.0,1.0,0.0
18297300.0,297.14,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.81,297.45,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.86,297.07,297.15,293.15,0.0,0.0,293.11,1.0,0.97,0.63,297.04,297.15,293.15,0.0,0.0,293.11,1.0,0.94,0.86,297.08,297.15,293.15,0.0,0.0,293.11,0.7,0.3,1.38,291.11,291.15,298.55,296.86,297.7,297.21,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.58,0.58,0.0,392.56,410.0,43229.73,0.0,13025.78,1.0,284.39,291.41,299.86,302.22,293.15,293.15,283.15,18106.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8865.6,0.0,223.31,2275.33,0.0,1336.51,0.47,1.0,0.0,3.0,1.0,0.0
18297600.0,297.12,297.15,293.15,0.0,0.0,293.11,1.0,0.99,0.81,297.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.86,297.05,297.15,293.15,0.0,0.0,293.11,1.0,0.95,0.63,297.02,297.15,293.15,0.0,0.0,293.11,1.0,0.91,0.86,297.07,297.15,293.15,0.0,0.0,293.11,0.7,0.3,1.38,291.11,291.15,298.48,296.84,297.67,297.19,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.78,0.58,0.58,0.0,392.57,410.0,42951.2,0.0,13025.79,1.0,284.39,291.41,299.83,302.18,293.15,293.15,283.15,18106.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8835.35,0.0,220.54,2275.33,0.0,1326.91,0.47,1.0,0.0,3.0,1.0,0.0
18297900.0,297.1,297.15,293.15,0.0,0.0,293.11,1.0,0.99,0.82,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.86,297.03,297.15,293.15,0.0,0.0,293.11,1.0,0.93,0.64,297.01,297.15,293.15,0.0,0.0,293.11,1.0,0.89,0.84,297.06,297.15,293.15,0.0,0.0,293.11,0.7,0.3,1.38,291.11,291.15,298.41,296.81,297.63,297.18,293.11,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.45,0.78,0.57,0.57,0.0,394.11,410.0,42657.52,0.0,13017.71,1.0,284.39,291.41,299.81,302.14,293.15,293.15,283.15,18110.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8804.06,0.0,217.74,2275.33,0.0,1316.81,0.47,1.0,0.0,3.0,1.0,0.0
18298200.0,297.07,297.15,293.15,0.0,0.0,293.1,1.0,0.97,0.83,297.39,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.87,297.01,297.15,293.15,0.0,0.0,293.1,1.0,0.91,0.64,297.01,297.15,293.15,0.0,0.0,293.1,0.99,0.86,0.82,297.05,297.15,293.15,0.0,0.0,293.1,0.7,0.3,1.38,291.1,291.15,298.34,296.79,297.59,297.16,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.57,0.57,0.0,397.28,410.0,42338.46,0.0,13000.83,1.0,284.38,291.41,299.78,302.1,293.15,293.15,283.15,18118.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8770.77,0.0,214.78,2275.33,0.0,1305.4,0.47,1.0,0.0,3.0,1.0,0.0
18298500.0,297.03,297.15,293.15,0.0,0.0,293.1,1.0,0.95,0.84,297.36,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.88,297.01,297.15,293.15,0.0,0.0,293.1,0.99,0.88,0.62,297.02,297.15,293.15,0.0,0.0,293.1,0.97,0.84,0.8,297.03,297.15,293.15,0.0,0.0,293.1,0.69,0.3,1.38,291.1,291.15,298.25,296.76,297.55,297.14,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.44,2.0,3.43,0.78,0.57,0.57,0.0,402.6,410.0,41986.12,0.0,12973.21,1.0,284.38,291.41,299.76,302.06,293.15,293.15,283.15,18128.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8734.83,0.0,211.61,2275.33,0.0,1292.27,0.47,1.0,0.0,3.0,1.0,0.0
18298800.0,297.0,297.15,293.15,0.0,0.0,293.1,0.99,0.93,0.83,297.33,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.9,297.01,297.15,293.15,0.0,0.0,293.1,0.97,0.86,0.6,297.02,297.15,293.15,0.0,0.0,293.1,0.96,0.82,0.78,297.02,297.15,293.15,0.0,0.0,293.1,0.69,0.3,1.38,291.1,291.15,298.15,296.74,297.5,297.12,293.1,1.0,1.0,0.42,0.42,0.58,0.42,5.41,2.0,3.42,0.78,0.57,0.57,0.0,409.94,410.0,41591.76,0.0,12900.89,1.0,284.38,291.41,299.74,302.02,293.15,293.15,283.15,18144.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8695.85,0.0,208.21,2275.33,0.0,1277.55,0.46,1.0,0.0,3.0,1.0,0.0
18299100.0,298.12,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.49,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.09,303.15,298.02,296.71,296.85,296.84,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.48,401.81,77.62,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.45,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.97,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,293.09,303.15,297.86,296.67,296.85,296.84,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.68,410.0,12.32,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.61,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.95,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,293.06,303.15,297.67,296.63,296.86,296.84,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,9.16,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.7,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,293.06,303.15,297.46,296.57,296.86,296.84,291.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,8.99,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.75,303.15,285.15,0.0,0.0,294.93,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,293.08,303.15,297.24,296.51,296.85,296.84,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,8.4,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.78,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.94,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,293.05,303.15,297.02,296.45,296.86,296.84,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,4.8,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.81,303.15,285.15,0.0,0.0,294.88,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.92,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,293.02,303.15,296.8,296.38,296.86,296.85,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,4.62,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.83,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.6,296.32,296.86,296.85,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,4.56,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.43,296.26,296.86,296.85,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,3.9,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.29,296.21,296.86,296.85,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,3.28,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.19,296.17,296.86,296.85,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.8,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.15,296.15,296.86,296.85,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.38,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.14,296.14,296.86,296.85,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.02,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.13,296.13,296.86,296.85,291.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.72,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.13,296.13,296.86,296.85,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.46,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.87,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.13,296.13,296.86,296.85,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.25,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.87,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.13,296.13,296.86,296.85,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.06,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.87,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.14,296.14,296.86,296.85,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.91,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.15,296.15,296.86,296.85,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.78,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.15,296.15,296.86,296.85,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.15,296.15,296.86,296.85,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.57,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.16,296.16,296.86,296.85,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.16,296.16,296.86,296.85,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.15,296.15,296.86,296.85,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.37,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.86,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.14,296.14,296.86,296.85,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.14,296.14,296.86,296.85,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.28,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.13,296.13,296.86,296.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.12,296.12,296.86,296.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.11,296.11,296.86,296.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.85,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.11,296.11,296.86,296.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.1,296.1,296.86,296.85,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.09,296.09,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.08,296.08,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.07,296.07,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.84,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.06,296.06,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.83,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.05,296.05,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.83,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.04,296.02,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.83,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.02,295.97,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.83,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,296.0,295.9,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.82,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.99,295.82,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.82,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.97,295.72,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.82,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.95,295.62,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.81,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.93,295.52,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.81,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.91,295.42,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.81,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.9,295.32,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.81,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.88,295.24,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.8,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.86,295.17,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.8,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.85,295.13,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.8,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.84,295.11,296.86,296.85,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.8,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.83,295.13,296.86,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.79,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.82,295.18,296.86,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.79,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.81,295.25,296.86,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.79,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.81,295.32,296.86,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
