time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18339900.0,298.74,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.47,295.47,296.87,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.78,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,293.01,303.15,295.52,295.52,296.87,296.85,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.29,297.15,293.15,0.0,0.0,295.46,0.86,0.6,0.53,298.3,297.15,293.15,0.0,0.0,295.46,0.86,0.6,0.56,298.11,297.15,293.15,0.0,0.0,295.46,0.84,0.56,0.39,298.12,297.15,293.15,0.0,0.0,295.46,0.84,0.56,0.52,297.98,297.15,293.15,0.0,0.0,295.46,0.83,0.54,2.39,293.46,291.15,295.59,295.59,295.59,298.18,295.46,1.0,0.98,1.0,1.0,0.0,1.0,5.27,5.27,0.0,4.06,0.0,0.0,0.0,385.68,392.72,907.13,0.0,11883.24,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,298.03,297.15,293.15,0.0,0.0,295.64,1.0,0.76,0.53,298.01,297.15,293.15,0.0,0.0,295.64,1.0,0.75,0.56,297.81,297.15,293.15,0.0,0.0,295.64,1.0,0.68,0.41,297.83,297.15,293.15,0.0,0.0,295.64,1.0,0.68,0.56,297.62,297.15,293.15,0.0,0.0,295.64,1.0,0.62,2.66,293.64,291.15,295.67,295.67,295.67,297.9,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.84,409.61,144.76,0.0,13482.7,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.99,297.15,293.15,0.0,0.0,295.74,1.0,0.9,0.53,297.93,297.15,293.15,0.0,0.0,295.74,1.0,0.89,0.56,297.72,297.15,293.15,0.0,0.0,295.74,1.0,0.78,0.41,297.74,297.15,293.15,0.0,0.0,295.74,1.0,0.79,0.56,297.5,297.15,293.15,0.0,0.0,295.74,1.0,0.68,2.66,293.74,291.15,295.76,295.76,295.76,297.83,295.74,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,72.06,0.0,13465.74,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341400.0,298.0,297.15,293.15,0.0,0.0,295.85,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,295.85,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,295.85,1.0,0.88,0.41,297.73,297.15,293.15,0.0,0.0,295.85,1.0,0.89,0.56,297.48,297.15,293.15,0.0,0.0,295.85,1.0,0.74,2.66,293.85,291.15,295.87,295.87,295.87,297.83,295.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,73.74,0.0,13465.74,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341700.0,298.05,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,295.97,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,295.97,1.0,0.98,0.41,297.74,297.15,293.15,0.0,0.0,295.97,1.0,0.99,0.56,297.49,297.15,293.15,0.0,0.0,295.97,1.0,0.8,2.66,293.97,291.15,296.0,296.0,296.0,297.85,295.98,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,86.42,0.0,13465.74,0.0,284.38,291.41,299.85,301.21,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18342000.0,297.64,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,293.35,1.0,0.8,2.66,291.35,291.15,296.15,296.15,296.15,297.48,293.34,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.67,410.0,55866.97,0.0,13465.74,0.0,284.55,291.77,299.67,302.78,293.15,293.15,283.15,10568.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.86,2.3,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10007.3,0.0,282.68,2275.33,0.0,1935.79,0.53,1.0,0.0,3.0,1.0,0.0
18342300.0,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.9,297.15,293.15,0.0,0.0,293.13,1.0,0.76,2.66,291.13,291.15,296.33,296.3,296.33,297.31,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.67,410.0,62985.14,0.0,13465.74,1.0,284.52,291.56,299.36,302.65,293.15,293.15,283.15,15344.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.14,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10650.42,0.0,443.38,2275.33,0.0,2297.07,0.61,1.0,0.0,3.0,1.0,0.0
18342600.0,297.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.13,1.0,0.99,0.41,297.14,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,293.13,1.0,0.7,2.66,291.13,291.15,296.53,296.43,296.53,297.26,293.13,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.73,0.73,0.0,298.67,410.0,65844.17,0.0,13465.74,1.0,284.51,291.54,299.45,302.9,293.15,293.15,283.15,17019.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.24,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10991.38,0.0,510.72,2275.33,0.0,2430.96,0.64,1.0,0.0,3.0,1.0,0.0
18342900.0,297.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,293.17,1.0,0.97,0.41,297.12,297.15,293.15,0.0,0.0,293.17,1.0,0.99,0.56,296.8,297.15,293.15,0.0,0.0,293.17,1.0,0.64,2.66,291.17,291.15,296.76,296.54,296.76,297.25,293.17,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.74,0.74,0.0,298.67,410.0,67485.97,0.0,13465.74,1.0,284.52,291.57,299.55,303.09,293.15,293.15,283.15,17458.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11204.15,0.0,542.26,2275.33,0.0,2489.99,0.66,1.0,0.0,3.0,1.0,0.0
18343200.0,297.47,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.54,297.3,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.57,297.06,297.15,293.15,0.0,0.0,293.21,1.0,0.96,0.42,297.11,297.15,293.15,0.0,0.0,293.21,1.0,0.99,0.57,296.79,297.15,293.15,0.0,0.0,293.21,0.99,0.57,2.6,291.21,291.15,297.0,296.62,297.0,297.26,293.21,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.74,0.74,0.0,301.76,410.0,68779.62,0.0,13444.5,1.0,284.53,291.59,299.63,303.24,293.15,293.15,283.15,17558.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11379.97,0.0,565.46,2275.33,0.0,2527.41,0.67,1.0,0.0,3.0,1.0,0.0
18343500.0,297.45,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.63,297.02,297.15,293.15,0.0,0.0,293.23,1.0,0.93,0.47,297.07,297.15,293.15,0.0,0.0,293.23,1.0,0.97,0.63,296.82,297.15,293.15,0.0,0.0,293.23,0.92,0.52,2.35,291.23,291.15,297.26,296.69,297.26,297.23,293.23,1.0,1.0,1.0,1.0,0.0,1.0,5.63,5.63,0.0,4.36,0.75,0.75,0.0,318.75,410.0,69757.84,0.0,13374.03,1.0,284.53,291.59,299.7,303.36,293.15,293.15,283.15,17628.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11517.77,0.0,585.27,2275.33,0.0,2554.27,0.67,1.0,0.0,3.0,1.0,0.0
18343800.0,297.28,297.15,293.15,0.0,0.0,292.35,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,292.35,1.0,0.99,0.7,296.83,297.15,293.15,0.0,0.0,292.35,1.0,0.88,0.52,296.89,297.15,293.15,0.0,0.0,292.35,1.0,0.94,0.7,296.76,297.15,293.15,0.0,0.0,292.35,0.85,0.45,2.07,290.35,291.15,297.52,296.75,297.15,297.04,292.36,1.0,1.0,0.16,0.16,0.84,0.16,5.59,0.86,4.73,-0.38,0.63,0.63,0.0,334.16,410.0,52146.05,0.0,13296.5,1.0,284.35,290.74,299.57,302.42,293.15,293.15,283.15,22057.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.95,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9682.3,0.0,422.3,2275.33,0.0,2027.77,0.59,1.0,0.0,3.0,1.0,0.0
18344100.0,297.23,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.73,297.01,297.15,293.15,0.0,0.0,292.48,1.0,0.97,0.77,296.72,297.15,293.15,0.0,0.0,292.48,1.0,0.81,0.57,296.8,297.15,293.15,0.0,0.0,292.48,1.0,0.87,0.77,296.8,297.15,293.15,0.0,0.0,292.48,0.79,0.39,1.79,290.48,291.15,297.8,296.8,297.17,296.99,292.48,1.0,1.0,0.18,0.18,0.82,0.18,5.54,0.92,4.62,-0.31,0.61,0.61,0.0,356.68,410.0,47081.61,0.0,13195.23,1.0,284.35,290.85,299.72,302.28,293.15,293.15,283.15,20137.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.73,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9223.06,0.0,319.25,2275.33,0.0,1610.3,0.54,1.0,0.0,3.0,1.0,0.0
18344400.0,297.2,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.82,296.95,297.15,293.15,0.0,0.0,292.57,1.0,0.93,0.86,296.74,297.15,293.15,0.0,0.0,292.57,0.94,0.73,0.52,296.76,297.15,293.15,0.0,0.0,292.57,0.97,0.8,0.77,296.87,297.15,293.15,0.0,0.0,292.57,0.73,0.34,1.57,290.57,291.15,298.08,296.84,297.24,297.0,292.57,1.0,1.0,0.2,0.2,0.8,0.2,5.45,0.97,4.48,-0.25,0.59,0.59,0.0,393.06,410.0,43851.93,0.0,13011.69,1.0,284.34,290.95,299.79,302.19,293.15,293.15,283.15,19456.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.58,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8936.34,0.0,266.22,2275.33,0.0,1411.74,0.5,1.0,0.0,3.0,1.0,0.0
18344700.0,297.15,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.89,296.91,297.15,293.15,0.0,0.0,292.6,0.97,0.89,0.85,296.82,297.15,293.15,0.0,0.0,292.6,0.88,0.68,0.48,296.8,297.15,293.15,0.0,0.0,292.6,0.91,0.74,0.71,296.93,297.15,293.15,0.0,0.0,292.6,0.68,0.3,1.4,290.6,291.15,298.35,296.87,297.3,297.0,292.6,1.0,0.97,0.23,0.23,0.77,0.23,5.2,1.0,4.21,-0.17,0.56,0.56,0.0,411.52,410.0,40802.93,0.0,11761.33,1.0,284.33,291.02,299.83,302.08,293.15,293.15,283.15,19345.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8673.51,0.0,228.17,2275.33,0.0,1255.61,0.48,1.0,0.0,3.0,1.0,0.0
18345000.0,297.17,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.9,296.95,297.15,293.15,0.0,0.0,292.67,0.96,0.86,0.82,296.9,297.15,293.15,0.0,0.0,292.67,0.86,0.63,0.45,296.88,297.15,293.15,0.0,0.0,292.67,0.89,0.69,0.67,296.98,297.15,293.15,0.0,0.0,292.67,0.68,0.3,1.39,290.67,291.15,298.63,296.91,297.4,297.04,292.67,1.0,0.95,0.25,0.25,0.75,0.25,5.07,1.04,4.03,-0.09,0.54,0.54,0.0,410.62,410.0,38468.27,0.0,11033.98,1.0,284.32,291.12,299.87,302.0,293.15,293.15,283.15,19010.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8478.77,0.0,198.81,2275.33,0.0,1110.23,0.45,1.0,0.0,3.0,1.0,0.0
18345300.0,297.22,297.15,293.15,0.0,0.0,292.73,1.0,1.0,0.9,297.0,297.15,293.15,0.0,0.0,292.73,0.94,0.83,0.79,296.96,297.15,293.15,0.0,0.0,292.73,0.84,0.6,0.42,296.94,297.15,293.15,0.0,0.0,292.73,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,292.73,0.67,0.3,1.39,290.73,291.15,298.89,296.96,297.49,297.08,292.73,1.0,0.94,0.27,0.27,0.73,0.27,4.97,1.09,3.87,-0.02,0.53,0.53,0.0,410.47,410.0,36689.3,0.0,10522.48,1.0,284.31,291.21,299.93,301.97,293.15,293.15,283.15,18774.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8340.54,0.0,178.62,2275.33,0.0,1004.22,0.44,1.0,0.0,3.0,1.0,0.0
18345600.0,297.27,297.15,293.15,0.0,0.0,292.82,0.99,1.0,0.9,297.05,297.15,293.15,0.0,0.0,292.82,0.93,0.81,0.77,297.02,297.15,293.15,0.0,0.0,292.82,0.83,0.57,0.41,297.0,297.15,293.15,0.0,0.0,292.82,0.85,0.63,0.6,297.02,297.15,293.15,0.0,0.0,292.82,0.67,0.3,1.39,290.82,291.15,299.15,297.03,297.6,297.12,292.82,1.0,0.93,0.29,0.29,0.71,0.29,4.9,1.15,3.74,0.05,0.52,0.52,0.0,410.32,410.0,35625.9,0.0,10170.23,1.0,284.31,291.31,300.0,301.98,293.15,293.15,283.15,18492.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8264.61,0.0,165.21,2275.33,0.0,926.35,0.42,1.0,0.0,3.0,1.0,0.0
18345900.0,297.32,297.15,293.15,0.0,0.0,292.91,0.99,1.0,0.9,297.09,297.15,293.15,0.0,0.0,292.91,0.92,0.8,0.76,297.08,297.15,293.15,0.0,0.0,292.91,0.82,0.56,0.4,297.06,297.15,293.15,0.0,0.0,292.91,0.84,0.61,0.59,297.04,297.15,293.15,0.0,0.0,292.91,0.67,0.3,1.39,290.91,291.15,299.4,297.1,297.72,297.16,292.91,1.0,0.93,0.31,0.31,0.69,0.31,4.85,1.21,3.64,0.12,0.51,0.51,0.0,410.17,410.0,35231.55,0.0,9961.09,1.0,284.32,291.4,300.09,302.05,293.15,293.15,283.15,18254.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8246.28,0.0,158.02,2275.33,0.0,886.9,0.42,1.0,0.0,3.0,1.0,0.0
18346200.0,297.37,297.15,293.15,0.0,0.0,293.0,0.99,1.0,0.9,297.14,297.15,293.15,0.0,0.0,293.0,0.92,0.8,0.76,297.12,297.15,293.15,0.0,0.0,293.0,0.82,0.55,0.39,297.11,297.15,293.15,0.0,0.0,293.0,0.84,0.6,0.58,297.07,297.15,293.15,0.0,0.0,293.0,0.67,0.3,1.39,291.0,291.15,299.65,297.17,297.86,297.22,293.0,1.0,0.92,0.32,0.32,0.68,0.32,4.84,1.28,3.56,0.19,0.51,0.51,0.0,410.05,410.0,35314.71,0.0,9875.57,1.0,284.33,291.48,300.17,302.13,293.15,293.15,283.15,18073.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8264.93,0.0,155.17,2275.33,0.0,875.12,0.41,1.0,0.0,3.0,1.0,0.0
18346500.0,297.42,297.15,293.15,0.0,0.0,293.08,0.99,1.0,0.9,297.17,297.15,293.15,0.0,0.0,293.08,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,293.08,0.82,0.56,0.39,297.15,297.15,293.15,0.0,0.0,293.08,0.84,0.6,0.58,297.09,297.15,293.15,0.0,0.0,293.08,0.67,0.3,1.39,291.08,291.15,299.9,297.24,298.0,297.26,293.08,1.0,0.92,0.34,0.34,0.66,0.34,4.84,1.34,3.49,0.26,0.52,0.52,0.0,409.95,410.0,35754.29,0.0,9883.84,1.0,284.34,291.55,300.24,302.22,293.15,293.15,283.15,17933.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.19,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8311.53,0.0,155.47,2275.33,0.0,881.24,0.41,1.0,0.0,3.0,1.0,0.0
18346800.0,297.47,297.15,293.15,0.0,0.0,293.15,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,293.15,0.93,0.81,0.77,297.18,297.15,293.15,0.0,0.0,293.15,0.82,0.56,0.4,297.18,297.15,293.15,0.0,0.0,293.15,0.84,0.61,0.58,297.12,297.15,293.15,0.0,0.0,293.15,0.67,0.3,1.39,291.15,291.15,300.15,297.3,298.13,297.3,293.15,1.0,0.93,0.35,0.35,0.65,0.35,4.86,1.41,3.45,0.32,0.52,0.52,0.0,409.88,410.0,36466.21,0.0,9966.59,1.0,284.35,291.6,300.31,302.33,293.15,293.15,283.15,17823.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8380.11,0.0,158.26,2275.33,0.0,900.91,0.42,1.0,0.0,3.0,1.0,0.0
18347100.0,297.51,297.15,293.15,0.0,0.0,293.2,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,293.2,0.93,0.82,0.78,297.2,297.15,293.15,0.0,0.0,293.2,0.83,0.57,0.4,297.2,297.15,293.15,0.0,0.0,293.2,0.85,0.62,0.59,297.14,297.15,293.15,0.0,0.0,293.2,0.67,0.3,1.39,291.2,291.15,300.4,297.37,298.26,297.33,293.2,1.0,0.93,0.36,0.36,0.64,0.36,4.88,1.47,3.41,0.38,0.53,0.53,0.0,409.82,410.0,37381.72,0.0,10107.59,1.0,284.37,291.63,300.38,302.44,293.15,293.15,283.15,17737.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8465.94,0.0,163.08,2275.33,0.0,930.84,0.42,1.0,0.0,3.0,1.0,0.0
18347400.0,297.56,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,293.25,0.94,0.84,0.8,297.22,297.15,293.15,0.0,0.0,293.25,0.83,0.58,0.41,297.22,297.15,293.15,0.0,0.0,293.25,0.85,0.63,0.6,297.16,297.15,293.15,0.0,0.0,293.25,0.67,0.3,1.4,291.25,291.15,300.65,297.43,298.39,297.36,293.25,1.0,0.94,0.37,0.37,0.63,0.37,4.93,1.54,3.39,0.43,0.54,0.54,0.0,409.7,410.0,38467.98,0.0,10322.94,1.0,284.38,291.66,300.44,302.55,293.15,293.15,283.15,17660.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8566.96,0.0,169.66,2275.33,0.0,968.88,0.43,1.0,0.0,3.0,1.0,0.0
18347700.0,297.59,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,293.29,0.95,0.86,0.81,297.23,297.15,293.15,0.0,0.0,293.29,0.84,0.6,0.42,297.23,297.15,293.15,0.0,0.0,293.29,0.86,0.64,0.61,297.18,297.15,293.15,0.0,0.0,293.29,0.68,0.31,1.42,291.29,291.15,300.9,297.48,298.51,297.39,293.29,1.0,0.95,0.38,0.38,0.62,0.38,5.0,1.6,3.4,0.48,0.55,0.55,0.0,409.58,410.0,39751.66,0.0,10674.08,1.0,284.4,291.68,300.5,302.67,293.15,293.15,283.15,17580.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8686.54,0.0,178.23,2275.33,0.0,1015.72,0.44,1.0,0.0,3.0,1.0,0.0
18348000.0,297.63,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.9,297.27,297.15,293.15,0.0,0.0,293.32,0.96,0.88,0.83,297.24,297.15,293.15,0.0,0.0,293.32,0.85,0.61,0.43,297.24,297.15,293.15,0.0,0.0,293.32,0.87,0.66,0.63,297.19,297.15,293.15,0.0,0.0,293.32,0.69,0.31,1.45,291.32,291.15,301.15,297.54,298.63,297.41,293.32,1.0,0.96,0.38,0.38,0.62,0.38,5.09,1.67,3.42,0.52,0.56,0.56,0.0,409.53,410.0,41183.86,0.0,11115.13,1.0,284.41,291.69,300.56,302.8,293.15,293.15,283.15,17513.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8821.55,0.0,188.81,2275.33,0.0,1070.64,0.45,1.0,0.0,3.0,1.0,0.0
18348300.0,297.67,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.89,297.28,297.15,293.15,0.0,0.0,293.35,0.98,0.9,0.85,297.24,297.15,293.15,0.0,0.0,293.35,0.86,0.63,0.44,297.24,297.15,293.15,0.0,0.0,293.35,0.88,0.67,0.64,297.2,297.15,293.15,0.0,0.0,293.35,0.7,0.32,1.48,291.35,291.15,301.4,297.59,298.75,297.42,293.35,1.0,0.97,0.39,0.39,0.61,0.39,5.18,1.73,3.45,0.56,0.57,0.57,0.0,409.52,410.0,42693.58,0.0,11580.71,1.0,284.42,291.69,300.61,302.93,293.15,293.15,283.15,17468.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8966.48,0.0,201.13,2275.33,0.0,1130.59,0.46,1.0,0.0,3.0,1.0,0.0
18348600.0,297.71,297.15,293.15,0.0,0.0,293.36,1.0,1.0,0.88,297.28,297.15,293.15,0.0,0.0,293.36,0.99,0.93,0.87,297.24,297.15,293.15,0.0,0.0,293.36,0.87,0.64,0.45,297.25,297.15,293.15,0.0,0.0,293.36,0.89,0.69,0.66,297.2,297.15,293.15,0.0,0.0,293.36,0.71,0.33,1.52,291.36,291.15,301.65,297.65,298.86,297.44,293.36,1.0,0.98,0.39,0.39,0.61,0.39,5.27,1.78,3.49,0.6,0.58,0.58,0.0,409.49,410.0,44252.82,0.0,12079.61,1.0,284.44,291.68,300.66,303.06,293.15,293.15,283.15,17434.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.46,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9119.25,0.0,214.98,2275.33,0.0,1193.17,0.47,1.0,0.0,3.0,1.0,0.0
18348900.0,297.74,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.86,297.29,297.15,293.15,0.0,0.0,293.37,1.0,0.95,0.9,297.24,297.15,293.15,0.0,0.0,293.37,0.88,0.66,0.46,297.25,297.15,293.15,0.0,0.0,293.37,0.9,0.71,0.67,297.21,297.15,293.15,0.0,0.0,293.37,0.72,0.34,1.57,291.37,291.15,301.9,297.69,298.97,297.45,293.37,1.0,0.99,0.4,0.4,0.6,0.4,5.36,1.83,3.53,0.62,0.59,0.59,0.0,409.48,410.0,45834.67,0.0,12606.91,1.0,284.45,291.67,300.71,303.19,293.15,293.15,283.15,17411.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9277.78,0.0,230.22,2275.33,0.0,1257.07,0.48,1.0,0.0,3.0,1.0,0.0
18349200.0,297.77,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,293.37,1.0,0.97,0.89,297.24,297.15,293.15,0.0,0.0,293.37,0.89,0.67,0.47,297.25,297.15,293.15,0.0,0.0,293.37,0.92,0.72,0.69,297.21,297.15,293.15,0.0,0.0,293.37,0.73,0.35,1.61,291.37,291.15,302.15,297.74,299.08,297.46,293.37,1.0,1.0,0.4,0.4,0.6,0.4,5.42,1.86,3.56,0.65,0.61,0.61,0.0,407.29,410.0,47318.91,0.0,12953.46,1.0,284.46,291.65,300.76,303.31,293.15,293.15,283.15,17431.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9431.53,0.0,246.25,2275.33,0.0,1319.49,0.49,1.0,0.0,3.0,1.0,0.0
18349500.0,297.81,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.83,297.33,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.87,297.23,297.15,293.15,0.0,0.0,293.35,0.91,0.69,0.48,297.24,297.15,293.15,0.0,0.0,293.35,0.93,0.74,0.7,297.2,297.15,293.15,0.0,0.0,293.35,0.74,0.36,1.65,291.35,291.15,302.39,297.78,299.19,297.48,293.35,1.0,1.0,0.4,0.4,0.6,0.4,5.45,1.89,3.56,0.66,0.61,0.61,0.0,398.49,410.0,48553.03,0.0,12994.58,1.0,284.46,291.63,300.8,303.41,293.15,293.15,283.15,17499.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9561.88,0.0,261.28,2275.33,0.0,1374.98,0.5,1.0,0.0,3.0,1.0,0.0
18349800.0,297.83,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.81,297.36,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.85,297.22,297.15,293.15,0.0,0.0,293.33,0.92,0.7,0.49,297.23,297.15,293.15,0.0,0.0,293.33,0.95,0.75,0.71,297.19,297.15,293.15,0.0,0.0,293.33,0.75,0.37,1.67,291.33,291.15,302.62,297.8,299.29,297.5,293.33,1.0,1.0,0.4,0.4,0.6,0.4,5.46,1.9,3.56,0.68,0.62,0.62,0.0,391.42,410.0,49614.89,0.0,13031.47,1.0,284.46,291.6,300.82,303.49,293.15,293.15,283.15,17559.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9674.11,0.0,275.1,2275.33,0.0,1424.78,0.51,1.0,0.0,3.0,1.0,0.0
18350100.0,297.85,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.8,297.39,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.84,297.21,297.15,293.15,0.0,0.0,293.31,0.93,0.71,0.5,297.22,297.15,293.15,0.0,0.0,293.31,0.96,0.77,0.73,297.18,297.15,293.15,0.0,0.0,293.31,0.75,0.37,1.7,291.31,291.15,302.84,297.81,299.38,297.51,293.31,1.0,1.0,0.4,0.4,0.6,0.4,5.48,1.92,3.56,0.69,0.63,0.63,0.0,385.93,410.0,50500.93,0.0,13059.9,1.0,284.47,291.57,300.83,303.54,293.15,293.15,283.15,17620.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9767.17,0.0,287.46,2275.33,0.0,1468.3,0.52,1.0,0.0,3.0,1.0,0.0
18350400.0,297.87,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.79,297.41,297.15,293.15,0.0,0.0,293.29,1.0,1.0,0.83,297.2,297.15,293.15,0.0,0.0,293.29,0.94,0.72,0.5,297.21,297.15,293.15,0.0,0.0,293.29,0.97,0.78,0.73,297.17,297.15,293.15,0.0,0.0,293.29,0.76,0.38,1.71,291.29,291.15,303.04,297.81,299.47,297.52,293.29,1.0,1.0,0.41,0.41,0.59,0.41,5.49,1.93,3.55,0.7,0.63,0.63,0.0,381.73,410.0,51223.46,0.0,13081.46,1.0,284.47,291.55,300.82,303.58,293.15,293.15,283.15,17680.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9841.86,0.0,298.22,2275.33,0.0,1506.07,0.53,1.0,0.0,3.0,1.0,0.0
18350700.0,297.88,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.78,297.43,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.82,297.19,297.15,293.15,0.0,0.0,293.27,0.95,0.73,0.51,297.2,297.15,293.15,0.0,0.0,293.27,0.97,0.78,0.74,297.16,297.15,293.15,0.0,0.0,293.27,0.76,0.38,1.72,291.27,291.15,303.23,297.8,299.55,297.53,293.27,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.94,3.55,0.71,0.64,0.64,0.0,378.59,410.0,51794.5,0.0,13097.49,1.0,284.47,291.53,300.81,303.6,293.15,293.15,283.15,17739.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9899.22,0.0,307.27,2275.33,0.0,1538.26,0.53,1.0,0.0,3.0,1.0,0.0
18351000.0,297.89,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.77,297.45,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.25,0.95,0.73,0.51,297.19,297.15,293.15,0.0,0.0,293.25,0.98,0.79,0.75,297.16,297.15,293.15,0.0,0.0,293.25,0.76,0.38,1.73,291.25,291.15,303.4,297.78,299.63,297.54,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.95,3.55,0.72,0.64,0.64,0.0,376.29,410.0,52230.08,0.0,13109.2,1.0,284.47,291.51,300.79,303.6,293.15,293.15,283.15,17794.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9940.96,0.0,314.62,2275.33,0.0,1565.21,0.54,1.0,0.0,3.0,1.0,0.0
18351300.0,297.9,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.23,0.96,0.74,0.52,297.19,297.15,293.15,0.0,0.0,293.23,0.98,0.8,0.76,297.15,297.15,293.15,0.0,0.0,293.23,0.77,0.38,1.73,291.23,291.15,303.56,297.76,299.7,297.55,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.96,3.54,0.73,0.64,0.64,0.0,374.64,410.0,52549.22,0.0,13117.62,1.0,284.47,291.49,300.77,303.59,293.15,293.15,283.15,17844.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9969.31,0.0,320.36,2275.33,0.0,1587.35,0.54,1.0,0.0,3.0,1.0,0.0
18351600.0,297.91,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.48,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.81,297.18,297.15,293.15,0.0,0.0,293.21,0.96,0.74,0.52,297.18,297.15,293.15,0.0,0.0,293.21,0.99,0.8,0.76,297.15,297.15,293.15,0.0,0.0,293.21,0.77,0.38,1.73,291.21,291.15,303.71,297.74,299.76,297.56,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.97,3.54,0.73,0.64,0.64,0.0,373.48,410.0,52766.77,0.0,13123.48,1.0,284.47,291.48,300.74,303.58,293.15,293.15,283.15,17887.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9986.15,0.0,324.57,2275.33,0.0,1604.73,0.55,1.0,0.0,3.0,1.0,0.0
18351900.0,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.76,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.19,0.96,0.75,0.52,297.18,297.15,293.15,0.0,0.0,293.19,0.99,0.81,0.77,297.15,297.15,293.15,0.0,0.0,293.19,0.77,0.38,1.73,291.19,291.15,303.84,297.71,299.82,297.57,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.97,3.54,0.74,0.65,0.65,0.0,372.66,410.0,52907.46,0.0,13127.62,1.0,284.46,291.47,300.71,303.56,293.15,293.15,283.15,17922.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9994.62,0.0,327.52,2275.33,0.0,1618.06,0.55,1.0,0.0,3.0,1.0,0.0
18352200.0,297.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.18,0.97,0.75,0.52,297.18,297.15,293.15,0.0,0.0,293.18,0.99,0.81,0.77,297.15,297.15,293.15,0.0,0.0,293.18,0.77,0.38,1.72,291.18,291.15,303.96,297.69,299.87,297.57,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.74,0.65,0.65,0.0,372.07,410.0,52991.5,0.0,13130.62,1.0,284.46,291.46,300.69,303.54,293.15,293.15,283.15,17949.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9997.38,0.0,329.47,2275.33,0.0,1627.68,0.55,1.0,0.0,3.0,1.0,0.0
18352500.0,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.17,0.97,0.75,0.53,297.18,297.15,293.15,0.0,0.0,293.17,0.99,0.82,0.77,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.38,1.72,291.17,291.15,304.06,297.66,299.91,297.58,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.75,0.65,0.65,0.0,371.6,410.0,53041.69,0.0,13133.01,1.0,284.46,291.46,300.67,303.52,293.15,293.15,283.15,17968.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9997.41,0.0,330.71,2275.33,0.0,1634.04,0.55,1.0,0.0,3.0,1.0,0.0
18352800.0,297.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.17,0.97,0.76,0.53,297.17,297.15,293.15,0.0,0.0,293.17,0.99,0.82,0.78,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.38,1.72,291.17,291.15,304.15,297.65,299.96,297.59,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.53,0.75,0.65,0.65,0.0,371.17,410.0,53078.09,0.0,13135.16,1.0,284.46,291.45,300.65,303.5,293.15,293.15,283.15,17978.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9997.54,0.0,331.51,2275.33,0.0,1637.67,0.55,1.0,0.0,3.0,1.0,0.0
18353100.0,297.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.16,0.97,0.76,0.53,297.17,297.15,293.15,0.0,0.0,293.16,0.99,0.83,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.77,0.38,1.72,291.16,291.15,304.23,297.66,299.99,297.6,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,0.65,0.65,0.0,370.71,410.0,53153.45,0.0,13137.47,1.0,284.46,291.45,300.65,303.51,293.15,293.15,283.15,17968.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10005.72,0.0,332.39,2275.33,0.0,1633.74,0.55,1.0,0.0,3.0,1.0,0.0
18353400.0,297.93,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.17,0.97,0.76,0.53,297.17,297.15,293.15,0.0,0.0,293.17,1.0,0.83,0.79,297.15,297.15,293.15,0.0,0.0,293.17,0.77,0.38,1.71,291.17,291.15,304.32,297.69,300.03,297.61,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.99,3.52,0.75,0.65,0.65,0.0,370.1,410.0,53333.98,0.0,13140.55,1.0,284.46,291.46,300.69,303.55,293.15,293.15,283.15,17936.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10032.45,0.0,334.21,2275.33,0.0,1626.0,0.55,1.0,0.0,3.0,1.0,0.0
18353700.0,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.8,297.17,297.15,293.15,0.0,0.0,293.18,0.98,0.77,0.54,297.18,297.15,293.15,0.0,0.0,293.18,1.0,0.84,0.79,297.15,297.15,293.15,0.0,0.0,293.18,0.77,0.38,1.71,291.18,291.15,304.4,297.75,300.07,297.62,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.65,0.65,0.0,369.25,410.0,53634.64,0.0,13144.88,1.0,284.47,291.46,300.75,303.62,293.15,293.15,283.15,17893.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10078.24,0.0,337.45,2275.33,0.0,1619.21,0.55,1.0,0.0,3.0,1.0,0.0
18354000.0,297.94,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.75,297.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.79,297.17,297.15,293.15,0.0,0.0,293.19,0.98,0.77,0.54,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.84,0.79,297.15,297.15,293.15,0.0,0.0,293.19,0.77,0.38,1.71,291.19,291.15,304.48,297.82,300.11,297.63,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.65,0.65,0.0,368.43,410.0,54050.12,0.0,13149.0,1.0,284.47,291.47,300.82,303.71,293.15,293.15,283.15,17848.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10141.46,0.0,342.29,2275.33,0.0,1614.48,0.56,1.0,0.0,3.0,1.0,0.0
18354300.0,297.94,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.75,297.64,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.2,0.98,0.77,0.54,297.19,297.15,293.15,0.0,0.0,293.2,1.0,0.85,0.79,297.15,297.15,293.15,0.0,0.0,293.2,0.77,0.38,1.72,291.2,291.15,304.57,297.91,300.15,297.64,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.66,0.66,0.0,367.77,410.0,54568.92,0.0,13152.25,1.0,284.47,291.47,300.91,303.83,293.15,293.15,283.15,17806.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10220.05,0.0,348.74,2275.33,0.0,1612.45,0.56,1.0,0.0,3.0,1.0,0.0
18354600.0,297.95,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.75,297.67,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.22,0.98,0.78,0.55,297.19,297.15,293.15,0.0,0.0,293.22,1.0,0.86,0.79,297.16,297.15,293.15,0.0,0.0,293.22,0.77,0.38,1.72,291.22,291.15,304.65,298.01,300.19,297.65,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.66,0.66,0.0,367.04,410.0,55176.27,0.0,13155.95,1.0,284.48,291.47,301.01,303.96,293.15,293.15,283.15,17767.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10311.54,0.0,356.71,2275.33,0.0,1613.32,0.56,1.0,0.0,3.0,1.0,0.0
18354900.0,297.95,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.75,297.69,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.79,297.18,297.15,293.15,0.0,0.0,293.23,0.99,0.78,0.55,297.2,297.15,293.15,0.0,0.0,293.23,1.0,0.86,0.79,297.16,297.15,293.15,0.0,0.0,293.23,0.77,0.38,1.73,291.23,291.15,304.73,298.12,300.23,297.66,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.52,0.76,0.67,0.67,0.0,366.2,410.0,55852.7,0.0,13160.13,1.0,284.48,291.47,301.12,304.1,293.15,293.15,283.15,17735.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10412.93,0.0,366.09,2275.33,0.0,1617.3,0.57,1.0,0.0,3.0,1.0,0.0
18355200.0,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.74,297.71,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.79,0.55,297.21,297.15,293.15,0.0,0.0,293.24,1.0,0.88,0.78,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.38,1.73,291.24,291.15,304.82,298.22,300.27,297.67,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.77,0.67,0.67,0.0,365.27,410.0,56562.84,0.0,13164.77,1.0,284.49,291.47,301.22,304.24,293.15,293.15,283.15,17715.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10519.39,0.0,376.55,2275.33,0.0,1624.01,0.58,1.0,0.0,3.0,1.0,0.0
18355500.0,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.74,297.73,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.79,0.56,297.22,297.15,293.15,0.0,0.0,293.24,1.0,0.89,0.78,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.38,1.74,291.24,291.15,304.9,298.31,300.3,297.67,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.01,3.52,0.77,0.68,0.68,0.0,364.27,410.0,57284.94,0.0,13169.75,1.0,284.49,291.47,301.32,304.37,293.15,293.15,283.15,17703.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10627.26,0.0,387.74,2275.33,0.0,1633.41,0.58,1.0,0.0,3.0,1.0,0.0
18355800.0,297.95,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.74,297.75,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.18,297.15,293.15,0.0,0.0,293.24,0.99,0.8,0.56,297.23,297.15,293.15,0.0,0.0,293.24,1.0,0.9,0.78,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.38,1.75,291.24,291.15,304.98,298.4,300.33,297.68,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.68,0.68,0.0,363.26,410.0,57987.91,0.0,13174.79,1.0,284.49,291.46,301.4,304.5,293.15,293.15,283.15,17704.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10731.57,0.0,399.27,2275.33,0.0,1645.29,0.59,1.0,0.0,3.0,1.0,0.0
18356100.0,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.74,297.77,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.78,297.17,297.15,293.15,0.0,0.0,293.24,1.0,0.8,0.56,297.24,297.15,293.15,0.0,0.0,293.24,1.0,0.92,0.78,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.39,1.76,291.24,291.15,305.07,298.47,300.37,297.68,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.69,0.69,0.0,362.3,410.0,58638.47,0.0,13179.55,1.0,284.5,291.45,301.47,304.6,293.15,293.15,283.15,17718.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10827.17,0.0,410.65,2275.33,0.0,1660.03,0.59,1.0,0.0,3.0,1.0,0.0
18356400.0,297.94,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.24,1.0,0.81,0.56,297.24,297.15,293.15,0.0,0.0,293.24,1.0,0.93,0.77,297.16,297.15,293.15,0.0,0.0,293.24,0.78,0.39,1.76,291.24,291.15,305.15,298.52,300.4,297.68,293.24,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.69,0.69,0.0,361.47,410.0,59196.63,0.0,13183.69,1.0,284.5,291.44,301.52,304.68,293.15,293.15,283.15,17748.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10907.33,0.0,421.19,2275.33,0.0,1676.78,0.6,1.0,0.0,3.0,1.0,0.0
18356700.0,297.93,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.23,1.0,0.81,0.57,297.25,297.15,293.15,0.0,0.0,293.23,1.0,0.95,0.77,297.16,297.15,293.15,0.0,0.0,293.23,0.78,0.39,1.77,291.23,291.15,305.24,298.55,300.43,297.68,293.23,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.69,0.69,0.0,360.83,410.0,59668.59,0.0,13186.92,1.0,284.5,291.42,301.56,304.74,293.15,293.15,283.15,17779.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10973.87,0.0,430.53,2275.33,0.0,1690.56,0.6,1.0,0.0,3.0,1.0,0.0
18357000.0,297.92,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.81,0.57,297.25,297.15,293.15,0.0,0.0,293.22,1.0,0.97,0.77,297.15,297.15,293.15,0.0,0.0,293.22,0.79,0.39,1.77,291.22,291.15,305.33,298.59,300.47,297.68,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.7,0.7,0.0,360.41,410.0,60094.06,0.0,13188.97,1.0,284.5,291.41,301.59,304.8,293.15,293.15,283.15,17801.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.08,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,11034.8,0.0,439.0,2275.33,0.0,1700.41,0.61,1.0,0.0,3.0,1.0,0.0
18357300.0,297.91,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.22,1.0,0.82,0.57,297.25,297.15,293.15,0.0,0.0,293.22,1.0,0.99,0.77,297.15,297.15,293.15,0.0,0.0,293.22,0.79,0.39,1.77,291.22,291.15,305.42,298.62,300.5,297.68,293.22,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.7,0.7,0.0,360.2,410.0,60481.3,0.0,13190.01,1.0,284.5,291.41,301.62,304.85,293.15,293.15,283.15,17819.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11091.12,0.0,446.79,2275.33,0.0,1708.71,0.61,1.0,0.0,3.0,1.0,0.0
18357600.0,297.9,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.21,1.0,0.82,0.57,297.26,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.21,0.79,0.39,1.77,291.21,291.15,305.52,298.65,300.54,297.68,293.21,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.7,0.7,0.0,360.11,410.0,60836.98,0.0,13190.45,1.0,284.5,291.4,301.65,304.9,293.15,293.15,283.15,17835.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11143.4,0.0,454.02,2275.33,0.0,1716.13,0.62,1.0,0.0,3.0,1.0,0.0
18357900.0,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.2,1.0,0.83,0.57,297.26,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.39,1.77,291.2,291.15,305.62,298.68,300.57,297.68,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.7,0.7,0.0,360.08,410.0,61163.5,0.0,13190.58,1.0,284.5,291.39,301.68,304.95,293.15,293.15,283.15,17849.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11191.79,0.0,460.74,2275.33,0.0,1722.75,0.62,1.0,0.0,3.0,1.0,0.0
18358200.0,297.87,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.73,297.88,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.83,0.57,297.26,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.39,1.77,291.2,291.15,305.71,298.7,300.6,297.68,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.09,410.0,61458.59,0.0,13190.52,1.0,284.5,291.38,301.71,304.99,293.15,293.15,283.15,17862.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11235.89,0.0,466.85,2275.33,0.0,1728.46,0.62,1.0,0.0,3.0,1.0,0.0
18358500.0,297.86,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.73,297.89,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.2,1.0,0.84,0.57,297.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.2,0.79,0.39,1.77,291.2,291.15,305.8,298.73,300.64,297.68,293.2,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.13,410.0,61728.26,0.0,13190.34,1.0,284.5,291.38,301.73,305.03,293.15,293.15,283.15,17873.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11276.43,0.0,472.5,2275.33,0.0,1733.74,0.62,1.0,0.0,3.0,1.0,0.0
18358800.0,297.85,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.19,1.0,0.84,0.57,297.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.39,1.77,291.19,291.15,305.89,298.75,300.67,297.68,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.18,410.0,61972.42,0.0,13190.11,1.0,284.5,291.37,301.75,305.06,293.15,293.15,283.15,17885.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11313.29,0.0,477.68,2275.33,0.0,1738.51,0.63,1.0,0.0,3.0,1.0,0.0
18359100.0,297.84,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.73,297.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.19,1.0,0.85,0.57,297.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.19,0.79,0.39,1.77,291.19,291.15,305.97,298.77,300.7,297.68,293.19,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.23,410.0,62193.16,0.0,13189.86,1.0,284.5,291.37,301.77,305.09,293.15,293.15,283.15,17896.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11346.72,0.0,482.43,2275.33,0.0,1742.94,0.63,1.0,0.0,3.0,1.0,0.0
18359400.0,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.93,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.86,0.57,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.18,0.79,0.39,1.77,291.18,291.15,306.04,298.79,300.72,297.68,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.27,410.0,62389.1,0.0,13189.62,1.0,284.5,291.36,301.79,305.12,293.15,293.15,283.15,17906.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11376.49,0.0,486.7,2275.33,0.0,1746.88,0.63,1.0,0.0,3.0,1.0,0.0
18359700.0,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.94,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.18,1.0,0.86,0.57,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.18,0.79,0.39,1.77,291.18,291.15,306.1,298.8,300.75,297.68,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.31,410.0,62562.27,0.0,13189.43,1.0,284.5,291.36,301.8,305.14,293.15,293.15,283.15,17916.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11402.87,0.0,490.56,2275.33,0.0,1750.53,0.63,1.0,0.0,3.0,1.0,0.0
18360000.0,297.82,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.73,297.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.2,297.15,293.15,0.0,0.0,293.18,1.0,0.87,0.57,297.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.77,297.15,297.15,293.15,0.0,0.0,293.18,0.79,0.39,1.77,291.18,291.15,306.15,298.81,300.77,297.68,293.18,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.34,410.0,62711.7,0.0,13189.29,1.0,284.5,291.35,301.81,305.16,293.15,293.15,283.15,17927.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11425.71,0.0,493.98,2275.33,0.0,1753.82,0.63,1.0,0.0,3.0,1.0,0.0
18360300.0,297.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.73,297.96,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.17,1.0,0.88,0.57,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.17,0.78,0.39,1.76,291.17,291.15,306.18,298.83,300.77,297.67,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.53,0.77,0.71,0.71,0.0,360.93,410.0,62806.68,0.0,13186.38,1.0,284.5,291.35,301.83,305.18,293.15,293.15,283.15,17946.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11442.13,0.0,496.68,2275.33,0.0,1754.7,0.64,1.0,0.0,3.0,1.0,0.0
18360600.0,297.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.73,297.97,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,293.17,1.0,0.89,0.57,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,293.17,0.78,0.38,1.75,291.17,291.15,306.21,298.84,300.78,297.67,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.52,0.77,0.72,0.72,0.0,361.63,410.0,62903.28,0.0,13182.92,1.0,284.5,291.35,301.84,305.2,293.15,293.15,283.15,17950.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11459.29,0.0,498.96,2275.33,0.0,1754.02,0.64,1.0,0.0,3.0,1.0,0.0
18360900.0,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.74,297.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.2,297.15,293.15,0.0,0.0,293.17,1.0,0.9,0.57,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,293.17,0.78,0.38,1.74,291.17,291.15,306.22,298.86,300.79,297.67,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.52,0.77,0.72,0.72,0.0,362.21,410.0,63005.1,0.0,13180.03,1.0,284.5,291.34,301.86,305.22,293.15,293.15,283.15,17951.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11477.44,0.0,501.19,2275.33,0.0,1753.36,0.64,1.0,0.0,3.0,1.0,0.0
18361200.0,297.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.74,297.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,293.17,1.0,0.91,0.57,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,293.17,0.78,0.38,1.74,291.17,291.15,306.22,298.88,300.79,297.68,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,362.71,410.0,63107.21,0.0,13177.53,1.0,284.5,291.34,301.88,305.25,293.15,293.15,283.15,17951.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11495.59,0.0,503.42,2275.33,0.0,1753.16,0.64,1.0,0.0,3.0,1.0,0.0
18361500.0,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.74,298.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.21,297.15,293.15,0.0,0.0,293.17,1.0,0.92,0.57,297.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,293.17,0.78,0.38,1.73,291.17,291.15,306.22,298.89,300.79,297.68,293.17,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.11,410.0,63202.57,0.0,13175.57,1.0,284.5,291.34,301.89,305.27,293.15,293.15,283.15,17954.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11512.41,0.0,505.56,2275.33,0.0,1753.57,0.64,1.0,0.0,3.0,1.0,0.0
18361800.0,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.74,298.02,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.23,297.15,293.15,0.0,0.0,293.16,1.0,0.93,0.58,297.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.78,0.38,1.73,291.16,291.15,306.21,298.9,300.79,297.68,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.26,410.0,63288.58,0.0,13174.79,1.0,284.5,291.34,301.9,305.28,293.15,293.15,283.15,17958.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11527.08,0.0,507.56,2275.33,0.0,1754.81,0.64,1.0,0.0,3.0,1.0,0.0
18362100.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.74,298.03,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.24,297.15,293.15,0.0,0.0,293.16,1.0,0.95,0.58,297.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.78,0.38,1.73,291.16,291.15,306.2,298.91,300.79,297.68,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.34,410.0,63354.68,0.0,13174.39,1.0,284.5,291.33,301.91,305.3,293.15,293.15,283.15,17965.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11537.86,0.0,509.28,2275.33,0.0,1756.96,0.64,1.0,0.0,3.0,1.0,0.0
18362400.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.74,298.04,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.26,297.15,293.15,0.0,0.0,293.16,1.0,0.97,0.58,297.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.78,0.38,1.73,291.16,291.15,306.19,298.91,300.78,297.69,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.35,410.0,63390.41,0.0,13174.35,1.0,284.5,291.33,301.91,305.3,293.15,293.15,283.15,17976.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11542.95,0.0,510.53,2275.33,0.0,1759.99,0.64,1.0,0.0,3.0,1.0,0.0
