time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18362700.0,297.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.74,298.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,293.16,1.0,0.99,0.57,297.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.16,0.78,0.38,1.73,291.16,291.15,306.17,298.9,300.78,297.69,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.18,410.0,63390.66,0.0,13175.21,1.0,284.5,291.33,301.9,305.29,293.15,293.15,283.15,17990.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11541.2,0.0,511.15,2275.33,0.0,1763.96,0.64,1.0,0.0,3.0,1.0,0.0
18363000.0,297.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.74,298.06,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.57,297.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.15,0.78,0.38,1.73,291.15,291.15,306.16,298.88,300.78,297.69,293.15,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,363.01,410.0,63344.98,0.0,13176.04,1.0,284.5,291.32,301.89,305.27,293.15,293.15,283.15,18010.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11530.99,0.0,511.01,2275.33,0.0,1769.3,0.64,1.0,0.0,3.0,1.0,0.0
18363300.0,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.14,0.78,0.38,1.74,291.14,291.15,306.15,298.86,300.78,297.69,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,362.83,410.0,63239.59,0.0,13176.94,1.0,284.5,291.32,301.86,305.24,293.15,293.15,283.15,18034.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11509.79,0.0,509.79,2275.33,0.0,1775.11,0.64,1.0,0.0,3.0,1.0,0.0
18363600.0,297.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.74,298.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.78,297.15,297.15,293.15,0.0,0.0,293.14,0.78,0.38,1.74,291.14,291.15,306.15,298.81,300.78,297.69,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.53,2.01,3.52,0.77,0.72,0.72,0.0,362.59,410.0,63066.14,0.0,13178.12,1.0,284.5,291.32,301.82,305.19,293.15,293.15,283.15,18061.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11476.47,0.0,507.29,2275.33,0.0,1781.95,0.64,1.0,0.0,3.0,1.0,0.0
18363900.0,297.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,298.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,297.33,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,293.13,0.78,0.39,1.76,291.13,291.15,306.15,298.77,300.79,297.72,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.01,3.52,0.77,0.72,0.72,0.0,361.23,410.0,62918.55,0.0,13184.9,1.0,284.5,291.32,301.77,305.14,293.15,293.15,283.15,18064.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11443.19,0.0,504.39,2275.33,0.0,1788.9,0.64,1.0,0.0,3.0,1.0,0.0
18364200.0,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,298.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.38,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.57,297.35,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.77,297.18,297.15,293.15,0.0,0.0,293.13,0.79,0.39,1.78,291.13,291.15,306.15,298.72,300.8,297.73,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.54,2.02,3.53,0.77,0.71,0.71,0.0,359.54,410.0,62732.53,0.0,13193.28,1.0,284.5,291.32,301.72,305.08,293.15,293.15,283.15,18076.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11405.54,0.0,501.04,2275.33,0.0,1794.15,0.64,1.0,0.0,3.0,1.0,0.0
18364500.0,297.77,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.72,298.12,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.76,297.18,297.15,293.15,0.0,0.0,293.13,0.79,0.4,1.8,291.13,291.15,306.15,298.67,300.8,297.73,293.13,1.0,1.0,0.42,0.42,0.58,0.42,5.55,2.02,3.53,0.77,0.71,0.71,0.0,357.96,410.0,62512.51,0.0,13201.09,1.0,284.49,291.32,301.67,305.02,293.15,293.15,283.15,18089.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11363.78,0.0,497.01,2275.33,0.0,1798.04,0.64,1.0,0.0,3.0,1.0,0.0
18364800.0,297.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,298.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,293.12,0.8,0.4,1.82,291.12,291.15,306.15,298.62,300.8,297.74,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.55,2.02,3.53,0.77,0.71,0.71,0.0,356.53,410.0,62270.58,0.0,13208.14,1.0,284.49,291.32,301.62,304.95,293.15,293.15,283.15,18100.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11319.42,0.0,492.51,2275.33,0.0,1801.02,0.63,1.0,0.0,3.0,1.0,0.0
18365100.0,297.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.72,298.14,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,293.12,0.8,0.4,1.83,291.12,291.15,306.15,298.57,300.81,297.75,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.55,2.02,3.54,0.77,0.71,0.71,0.0,355.24,410.0,62010.01,0.0,13214.47,1.0,284.49,291.32,301.57,304.89,293.15,293.15,283.15,18110.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11272.89,0.0,487.6,2275.33,0.0,1803.22,0.63,1.0,0.0,3.0,1.0,0.0
18365400.0,297.77,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.71,298.14,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.12,0.8,0.41,1.85,291.12,291.15,306.15,298.52,300.81,297.75,293.12,1.0,1.0,0.42,0.42,0.58,0.42,5.56,2.02,3.54,0.77,0.71,0.71,0.0,354.08,410.0,61733.72,0.0,13220.13,1.0,284.49,291.32,301.52,304.83,293.15,293.15,283.15,18118.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11224.59,0.0,482.34,2275.33,0.0,1804.72,0.63,1.0,0.0,3.0,1.0,0.0
18365700.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,298.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.39,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.11,0.81,0.41,1.86,291.11,291.15,306.15,298.47,300.81,297.76,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.77,0.71,0.71,0.0,353.04,410.0,61444.66,0.0,13225.25,1.0,284.49,291.32,301.47,304.76,293.15,293.15,283.15,18125.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11174.9,0.0,476.82,2275.33,0.0,1805.64,0.63,1.0,0.0,3.0,1.0,0.0
18366000.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.75,297.17,297.15,293.15,0.0,0.0,293.11,0.81,0.41,1.87,291.11,291.15,306.15,298.43,300.81,297.77,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.77,0.7,0.7,0.0,352.08,410.0,61145.4,0.0,13229.94,1.0,284.49,291.33,301.43,304.7,293.15,293.15,283.15,18130.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11124.16,0.0,471.08,2275.33,0.0,1806.07,0.62,1.0,0.0,3.0,1.0,0.0
18366300.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,298.16,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.17,297.15,293.15,0.0,0.0,293.11,0.81,0.42,1.88,291.11,291.15,306.15,298.38,300.82,297.77,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.54,0.77,0.7,0.7,0.0,351.19,410.0,60838.09,0.0,13234.29,1.0,284.49,291.33,301.38,304.63,293.15,293.15,283.15,18134.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11072.67,0.0,465.19,2275.33,0.0,1806.09,0.62,1.0,0.0,3.0,1.0,0.0
18366600.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,298.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.41,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,293.11,0.81,0.42,1.9,291.11,291.15,306.15,298.33,300.82,297.78,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.02,3.55,0.77,0.7,0.7,0.0,350.35,410.0,60524.33,0.0,13238.38,1.0,284.49,291.33,301.33,304.57,293.15,293.15,283.15,18138.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11020.63,0.0,459.2,2275.33,0.0,1805.76,0.62,1.0,0.0,3.0,1.0,0.0
18366900.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.59,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.55,297.41,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,293.11,0.82,0.42,1.91,291.11,291.15,306.15,298.28,300.82,297.78,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.7,0.7,0.0,349.56,410.0,60205.42,0.0,13242.25,1.0,284.49,291.34,301.28,304.5,293.15,293.15,283.15,18140.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10968.22,0.0,453.14,2275.33,0.0,1805.13,0.61,1.0,0.0,3.0,1.0,0.0
18367200.0,297.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,298.18,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.61,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.16,297.15,293.15,0.0,0.0,293.11,0.82,0.42,1.92,291.11,291.15,306.15,298.23,300.83,297.79,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.69,0.69,0.0,348.8,410.0,59884.76,0.0,13245.94,1.0,284.48,291.34,301.23,304.44,293.15,293.15,283.15,18142.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10916.0,0.0,447.06,2275.33,0.0,1804.53,0.61,1.0,0.0,3.0,1.0,0.0
18367500.0,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,298.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.11,0.82,0.43,1.93,291.11,291.15,306.17,298.19,300.83,297.8,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.69,0.69,0.0,348.06,410.0,59595.24,0.0,13249.53,1.0,284.48,291.35,301.19,304.38,293.15,293.15,283.15,18132.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10869.46,0.0,441.24,2275.33,0.0,1799.19,0.61,1.0,0.0,3.0,1.0,0.0
18367800.0,297.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.69,298.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.54,297.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.11,0.82,0.43,1.94,291.11,291.15,306.21,298.17,300.85,297.8,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.55,0.77,0.69,0.69,0.0,347.31,410.0,59396.3,0.0,13253.16,1.0,284.48,291.36,301.17,304.35,293.15,293.15,283.15,18104.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10838.96,0.0,436.51,2275.33,0.0,1791.16,0.61,1.0,0.0,3.0,1.0,0.0
18368100.0,297.76,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,298.19,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.54,297.43,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.12,0.83,0.43,1.95,291.12,291.15,306.28,298.16,300.88,297.81,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.02,3.56,0.77,0.69,0.69,0.0,346.53,410.0,59292.02,0.0,13256.97,1.0,284.48,291.37,301.16,304.33,293.15,293.15,283.15,18069.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10824.0,0.0,433.22,2275.33,0.0,1783.18,0.61,1.0,0.0,3.0,1.0,0.0
18368400.0,297.76,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,298.2,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.54,297.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,293.13,0.83,0.43,1.96,291.13,291.15,306.37,298.17,300.92,297.82,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.77,0.69,0.69,0.0,345.68,410.0,59283.43,0.0,13261.06,1.0,284.49,291.38,301.17,304.34,293.15,293.15,283.15,18031.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10824.06,0.0,431.5,2275.33,0.0,1776.43,0.6,1.0,0.0,3.0,1.0,0.0
18368700.0,297.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,298.2,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.73,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.72,297.17,297.15,293.15,0.0,0.0,293.14,0.83,0.43,1.97,291.14,291.15,306.48,298.19,300.96,297.83,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.77,0.69,0.69,0.0,344.78,410.0,59360.9,0.0,13265.41,1.0,284.49,291.39,301.19,304.36,293.15,293.15,283.15,17995.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10837.27,0.0,431.29,2275.33,0.0,1771.01,0.6,1.0,0.0,3.0,1.0,0.0
18369000.0,297.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,297.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.72,297.17,297.15,293.15,0.0,0.0,293.15,0.83,0.44,1.98,291.15,291.15,306.59,298.22,301.01,297.84,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.77,0.69,0.69,0.0,343.81,410.0,59519.79,0.0,13270.09,1.0,284.49,291.4,301.22,304.4,293.15,293.15,283.15,17961.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10862.72,0.0,432.61,2275.33,0.0,1767.67,0.61,1.0,0.0,3.0,1.0,0.0
18369300.0,297.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,297.46,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.72,297.17,297.15,293.15,0.0,0.0,293.16,0.84,0.44,1.99,291.16,291.15,306.7,298.26,301.05,297.84,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.02,3.56,0.77,0.69,0.69,0.0,342.81,410.0,59739.57,0.0,13274.91,1.0,284.49,291.4,301.26,304.44,293.15,293.15,283.15,17931.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10897.31,0.0,435.14,2275.33,0.0,1765.59,0.61,1.0,0.0,3.0,1.0,0.0
18369600.0,297.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.68,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,297.47,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.17,297.15,293.15,0.0,0.0,293.17,0.84,0.44,2.01,291.17,291.15,306.82,298.3,301.1,297.85,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.77,0.69,0.69,0.0,341.8,410.0,60012.3,0.0,13279.8,1.0,284.49,291.41,301.3,304.5,293.15,293.15,283.15,17906.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10939.79,0.0,438.84,2275.33,0.0,1765.33,0.61,1.0,0.0,3.0,1.0,0.0
18369900.0,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,298.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,293.18,0.84,0.45,2.02,291.18,291.15,306.92,298.34,301.14,297.86,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.7,0.7,0.0,340.74,410.0,60320.82,0.0,13284.88,1.0,284.5,291.41,301.34,304.56,293.15,293.15,283.15,17887.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10987.58,0.0,443.44,2275.33,0.0,1766.47,0.61,1.0,0.0,3.0,1.0,0.0
18370200.0,297.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.67,298.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.52,297.48,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,293.18,0.84,0.45,2.03,291.18,291.15,307.02,298.38,301.18,297.87,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.7,0.7,0.0,339.72,410.0,60648.36,0.0,13289.75,1.0,284.5,291.41,301.38,304.61,293.15,293.15,283.15,17874.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11038.24,0.0,448.7,2275.33,0.0,1768.84,0.61,1.0,0.0,3.0,1.0,0.0
18370500.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.67,298.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.71,297.17,297.15,293.15,0.0,0.0,293.19,0.85,0.45,2.05,291.19,291.15,307.1,298.42,301.21,297.87,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.57,0.76,0.7,0.7,0.0,338.75,410.0,60977.68,0.0,13294.39,1.0,284.5,291.41,301.42,304.67,293.15,293.15,283.15,17867.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11089.18,0.0,454.33,2275.33,0.0,1772.24,0.62,1.0,0.0,3.0,1.0,0.0
18370800.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.67,298.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.52,297.49,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,293.19,0.85,0.46,2.06,291.19,291.15,307.15,298.46,301.23,297.88,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.02,3.58,0.76,0.7,0.7,0.0,337.83,410.0,61293.16,0.0,13298.81,1.0,284.5,291.41,301.46,304.73,293.15,293.15,283.15,17866.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11137.98,0.0,460.08,2275.33,0.0,1776.57,0.62,1.0,0.0,3.0,1.0,0.0
18371100.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.67,298.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.17,297.15,293.15,0.0,0.0,293.19,0.85,0.46,2.07,291.19,291.15,307.19,298.5,301.25,297.89,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,0.71,0.71,0.0,336.96,410.0,61609.2,0.0,13302.98,1.0,284.5,291.41,301.5,304.78,293.15,293.15,283.15,17864.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11187.52,0.0,465.91,2275.33,0.0,1778.46,0.62,1.0,0.0,3.0,1.0,0.0
18371400.0,297.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.66,298.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.95,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.52,297.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,293.19,0.86,0.46,2.08,291.19,291.15,307.22,298.55,301.26,297.89,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,0.71,0.71,0.0,336.13,410.0,61960.04,0.0,13306.9,1.0,284.5,291.41,301.55,304.85,293.15,293.15,283.15,17852.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11244.39,0.0,472.26,2275.33,0.0,1778.03,0.62,1.0,0.0,3.0,1.0,0.0
18371700.0,297.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.66,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.7,297.98,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,293.2,0.86,0.46,2.09,291.2,291.15,307.24,298.6,301.27,297.9,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,0.71,0.71,0.0,335.35,410.0,62345.62,0.0,13310.65,1.0,284.5,291.4,301.6,304.92,293.15,293.15,283.15,17837.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11308.04,0.0,479.29,2275.33,0.0,1777.11,0.63,1.0,0.0,3.0,1.0,0.0
18372000.0,297.77,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.66,298.21,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.69,298.0,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.2,0.86,0.47,2.1,291.2,291.15,307.26,298.67,301.28,297.9,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.58,0.76,0.71,0.71,0.0,334.59,410.0,62765.63,0.0,13314.24,1.0,284.51,291.4,301.67,305.01,293.15,293.15,283.15,17823.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11378.05,0.0,487.1,2275.33,0.0,1776.8,0.63,1.0,0.0,3.0,1.0,0.0
18372300.0,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.66,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,298.02,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.21,0.86,0.47,2.11,291.21,291.15,307.27,298.73,301.29,297.91,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.02,3.59,0.76,0.72,0.72,0.0,333.86,410.0,63209.33,0.0,13317.69,1.0,284.51,291.4,301.73,305.09,293.15,293.15,283.15,17810.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11452.47,0.0,495.57,2275.33,0.0,1777.01,0.64,1.0,0.0,3.0,1.0,0.0
18372600.0,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,298.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.21,0.86,0.47,2.12,291.21,291.15,307.27,298.79,301.29,297.91,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.72,0.72,0.0,333.17,410.0,63668.05,0.0,13320.96,1.0,284.51,291.39,301.79,305.18,293.15,293.15,283.15,17801.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11529.72,0.0,504.6,2275.33,0.0,1778.04,0.64,1.0,0.0,3.0,1.0,0.0
18372900.0,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,298.07,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,293.21,0.87,0.47,2.13,291.21,291.15,307.27,298.86,301.29,297.92,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.72,0.72,0.0,332.53,410.0,64129.77,0.0,13324.01,1.0,284.51,291.39,301.86,305.27,293.15,293.15,283.15,17796.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11607.68,0.0,514.02,2275.33,0.0,1779.97,0.64,1.0,0.0,3.0,1.0,0.0
18373200.0,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.19,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,298.09,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.51,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.21,0.87,0.47,2.14,291.21,291.15,307.26,298.92,301.29,297.92,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.73,0.73,0.0,331.94,410.0,64580.5,0.0,13326.79,1.0,284.51,291.38,301.92,305.36,293.15,293.15,283.15,17797.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11683.86,0.0,523.58,2275.33,0.0,1782.77,0.65,1.0,0.0,3.0,1.0,0.0
18373500.0,297.75,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,298.11,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.21,0.87,0.48,2.15,291.21,291.15,307.24,298.97,301.28,297.92,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.73,0.73,0.0,331.42,410.0,65008.65,0.0,13329.25,1.0,284.51,291.37,301.97,305.43,293.15,293.15,283.15,17803.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11756.22,0.0,533.04,2275.33,0.0,1786.82,0.65,1.0,0.0,3.0,1.0,0.0
18373800.0,297.75,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.18,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,298.13,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.21,0.87,0.48,2.15,291.21,291.15,307.22,299.01,301.28,297.93,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.73,0.73,0.0,330.99,410.0,65396.76,0.0,13331.31,1.0,284.51,291.37,302.02,305.5,293.15,293.15,283.15,17815.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11821.51,0.0,542.09,2275.33,0.0,1791.66,0.66,1.0,0.0,3.0,1.0,0.0
18374100.0,297.74,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.65,298.17,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,298.14,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.16,297.15,293.15,0.0,0.0,293.21,0.87,0.48,2.16,291.21,291.15,307.19,299.05,301.26,297.93,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.73,0.73,0.0,330.64,410.0,65733.09,0.0,13332.93,1.0,284.51,291.36,302.05,305.55,293.15,293.15,283.15,17834.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11877.63,0.0,550.43,2275.33,0.0,1797.84,0.66,1.0,0.0,3.0,1.0,0.0
18374400.0,297.74,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.65,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.68,298.16,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.2,0.87,0.48,2.16,291.2,291.15,307.15,299.07,301.25,297.93,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.76,0.74,0.74,0.0,330.41,410.0,65998.34,0.0,13334.01,1.0,284.51,291.35,302.07,305.59,293.15,293.15,283.15,17860.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11920.97,0.0,557.65,2275.33,0.0,1804.82,0.66,1.0,0.0,3.0,1.0,0.0
18374700.0,297.73,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.65,298.15,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.68,298.17,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.19,0.87,0.48,2.16,291.19,291.15,307.11,299.08,301.23,297.93,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.76,0.74,0.74,0.0,330.3,410.0,66195.57,0.0,13334.54,1.0,284.51,291.34,302.09,305.62,293.15,293.15,283.15,17887.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11952.36,0.0,563.55,2275.33,0.0,1811.25,0.67,1.0,0.0,3.0,1.0,0.0
18375000.0,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.65,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,298.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.18,0.87,0.48,2.16,291.18,291.15,307.06,299.09,301.22,297.93,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.76,0.74,0.74,0.0,330.31,410.0,66334.16,0.0,13334.5,1.0,284.51,291.33,302.09,305.63,293.15,293.15,283.15,17913.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11974.1,0.0,568.13,2275.33,0.0,1816.18,0.67,1.0,0.0,3.0,1.0,0.0
18375300.0,297.72,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.65,298.14,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,298.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.5,297.52,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.18,0.87,0.48,2.16,291.18,291.15,307.02,299.09,301.2,297.93,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.76,0.74,0.74,0.0,330.41,410.0,66421.22,0.0,13334.0,1.0,284.51,291.32,302.09,305.64,293.15,293.15,283.15,17937.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11987.3,0.0,571.56,2275.33,0.0,1820.86,0.67,1.0,0.0,3.0,1.0,0.0
18375600.0,297.71,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.65,298.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.68,298.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.5,297.51,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,293.17,0.87,0.48,2.16,291.17,291.15,306.96,299.09,301.18,297.92,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.75,0.74,0.74,0.0,330.62,410.0,66451.14,0.0,13333.04,1.0,284.51,291.31,302.09,305.63,293.15,293.15,283.15,17961.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11990.93,0.0,573.71,2275.33,0.0,1824.86,0.67,1.0,0.0,3.0,1.0,0.0
18375900.0,297.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.65,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,298.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.5,297.51,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,293.16,0.87,0.48,2.15,291.16,291.15,306.91,299.07,301.16,297.92,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.6,0.75,0.74,0.74,0.0,330.91,410.0,66428.45,0.0,13331.66,1.0,284.51,291.31,302.08,305.62,293.15,293.15,283.15,17986.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11985.78,0.0,574.69,2275.33,0.0,1828.78,0.67,1.0,0.0,3.0,1.0,0.0
18376200.0,297.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.65,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.22,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.5,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,293.15,0.87,0.48,2.15,291.15,291.15,306.84,299.06,301.13,297.92,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.75,0.74,0.74,0.0,331.31,410.0,66343.55,0.0,13329.77,1.0,284.51,291.3,302.06,305.6,293.15,293.15,283.15,18012.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11970.36,0.0,574.31,2275.33,0.0,1831.97,0.67,1.0,0.0,3.0,1.0,0.0
18376500.0,297.68,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.65,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,298.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.51,297.5,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.68,297.14,297.15,293.15,0.0,0.0,293.15,0.87,0.47,2.14,291.15,291.15,306.76,299.03,301.1,297.91,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.02,3.59,0.75,0.74,0.74,0.0,331.81,410.0,66202.99,0.0,13327.39,1.0,284.51,291.29,302.03,305.57,293.15,293.15,283.15,18038.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11945.72,0.0,572.69,2275.33,0.0,1834.99,0.67,1.0,0.0,3.0,1.0,0.0
18376800.0,297.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.65,298.08,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,298.23,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.51,297.49,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,293.14,0.87,0.47,2.13,291.14,291.15,306.67,299.0,301.06,297.91,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.74,0.74,0.0,332.42,410.0,66000.05,0.0,13324.51,1.0,284.51,291.29,302.0,305.53,293.15,293.15,283.15,18064.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11910.76,0.0,569.67,2275.33,0.0,1837.26,0.67,1.0,0.0,3.0,1.0,0.0
18377100.0,297.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.65,298.07,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,298.24,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.51,297.48,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,293.13,0.86,0.47,2.12,291.13,291.15,306.56,298.97,301.02,297.9,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.75,0.74,0.74,0.0,333.12,410.0,65740.06,0.0,13321.22,1.0,284.5,291.28,301.97,305.48,293.15,293.15,283.15,18091.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11866.49,0.0,565.4,2275.33,0.0,1839.43,0.67,1.0,0.0,3.0,1.0,0.0
18377400.0,297.64,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,298.24,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.51,297.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,293.12,0.86,0.47,2.11,291.12,291.15,306.44,298.92,300.97,297.89,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.73,0.73,0.0,333.9,410.0,65414.8,0.0,13317.5,1.0,284.5,291.28,301.92,305.42,293.15,293.15,283.15,18118.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11811.63,0.0,559.73,2275.33,0.0,1840.83,0.66,1.0,0.0,3.0,1.0,0.0
18377700.0,297.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.69,298.24,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.51,297.47,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,293.11,0.86,0.46,2.1,291.11,291.15,306.31,298.87,300.92,297.89,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.73,0.73,0.0,334.76,410.0,65028.73,0.0,13313.43,1.0,284.5,291.27,301.87,305.35,293.15,293.15,283.15,18147.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11747.12,0.0,552.81,2275.33,0.0,1842.08,0.66,1.0,0.0,3.0,1.0,0.0
18378000.0,297.62,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.66,298.04,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.7,298.24,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.51,297.46,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.1,0.86,0.46,2.09,291.1,291.15,306.15,298.81,300.86,297.88,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,0.73,0.73,0.0,335.69,410.0,64573.96,0.0,13308.97,1.0,284.5,291.27,301.81,305.27,293.15,293.15,283.15,18175.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11671.82,0.0,544.49,2275.33,0.0,1842.59,0.66,1.0,0.0,3.0,1.0,0.0
18378300.0,297.6,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.67,298.02,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.7,298.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.52,297.45,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.09,0.85,0.46,2.07,291.09,291.15,305.98,298.76,300.79,297.87,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.58,0.75,0.72,0.72,0.0,336.82,410.0,64074.91,0.0,13303.62,1.0,284.49,291.27,301.76,305.19,293.15,293.15,283.15,18198.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11591.12,0.0,535.12,2275.33,0.0,1839.2,0.65,1.0,0.0,3.0,1.0,0.0
18378600.0,297.59,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.67,298.01,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.7,298.24,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.52,297.44,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,293.09,0.85,0.45,2.05,291.09,291.15,305.82,298.71,300.73,297.86,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.72,0.72,0.0,338.23,410.0,63569.11,0.0,13296.89,1.0,284.49,291.27,301.71,305.11,293.15,293.15,283.15,18208.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11512.54,0.0,525.24,2275.33,0.0,1831.66,0.65,1.0,0.0,3.0,1.0,0.0
18378900.0,297.57,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.67,297.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,298.23,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.52,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,297.12,297.15,293.15,0.0,0.0,293.09,0.84,0.45,2.03,291.09,291.15,305.65,298.66,300.66,297.85,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.72,0.72,0.0,339.89,410.0,63069.45,0.0,13288.91,1.0,284.49,291.27,301.66,305.04,293.15,293.15,283.15,18210.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11437.31,0.0,515.32,2275.33,0.0,1822.32,0.64,1.0,0.0,3.0,1.0,0.0
18379200.0,297.55,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.68,297.97,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,298.22,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,297.12,297.15,293.15,0.0,0.0,293.09,0.84,0.44,2.01,291.09,291.15,305.48,298.63,300.59,297.83,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,0.71,0.71,0.0,341.79,410.0,62580.52,0.0,13279.81,1.0,284.49,291.27,301.63,304.98,293.15,293.15,283.15,18209.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11365.56,0.0,505.57,2275.33,0.0,1812.13,0.64,1.0,0.0,3.0,1.0,0.0
18379500.0,297.53,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,298.21,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,297.11,297.15,293.15,0.0,0.0,293.09,0.83,0.44,1.98,291.09,291.15,305.32,298.59,300.52,297.82,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.57,0.76,0.71,0.71,0.0,343.88,410.0,62103.14,0.0,13269.72,1.0,284.49,291.28,301.59,304.92,293.15,293.15,283.15,18205.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11296.89,0.0,496.1,2275.33,0.0,1801.46,0.64,1.0,0.0,3.0,1.0,0.0
18379800.0,297.51,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.69,297.93,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.73,298.2,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.54,297.38,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.73,297.11,297.15,293.15,0.0,0.0,293.09,0.83,0.43,1.95,291.09,291.15,305.15,298.56,300.46,297.8,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.57,0.76,0.71,0.71,0.0,346.14,410.0,61638.42,0.0,13258.83,1.0,284.49,291.28,301.56,304.86,293.15,293.15,283.15,18200.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11231.01,0.0,486.94,2275.33,0.0,1790.75,0.63,1.0,0.0,3.0,1.0,0.0
18380100.0,297.49,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.7,297.91,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.74,298.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.54,297.37,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,293.09,0.82,0.42,1.92,291.09,291.15,304.98,298.53,300.39,297.79,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.01,3.56,0.76,0.7,0.7,0.0,348.53,410.0,61182.95,0.0,13247.22,1.0,284.48,291.28,301.53,304.81,293.15,293.15,283.15,18196.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11167.08,0.0,478.11,2275.33,0.0,1780.23,0.63,1.0,0.0,3.0,1.0,0.0
18380400.0,297.47,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,297.9,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.74,298.18,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,293.09,0.81,0.41,1.88,291.09,291.15,304.82,298.51,300.32,297.77,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.56,0.76,0.7,0.7,0.0,351.07,410.0,60730.41,0.0,13234.83,1.0,284.48,291.29,301.5,304.76,293.15,293.15,283.15,18194.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11103.99,0.0,469.5,2275.33,0.0,1770.03,0.62,1.0,0.0,3.0,1.0,0.0
18380700.0,297.45,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.71,297.87,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.75,298.16,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,293.09,0.8,0.41,1.85,291.09,291.15,304.65,298.47,300.25,297.75,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.01,3.55,0.76,0.7,0.7,0.0,353.78,410.0,60273.2,0.0,13221.59,1.0,284.48,291.29,301.47,304.7,293.15,293.15,283.15,18194.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11040.45,0.0,461.02,2275.33,0.0,1760.17,0.62,1.0,0.0,3.0,1.0,0.0
18381000.0,297.42,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,298.14,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,293.09,0.8,0.4,1.81,291.09,291.15,304.48,298.44,300.18,297.74,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.01,3.54,0.76,0.7,0.7,0.0,356.65,410.0,59804.19,0.0,13207.48,1.0,284.48,291.29,301.44,304.65,293.15,293.15,283.15,18197.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10975.3,0.0,452.54,2275.33,0.0,1750.67,0.61,1.0,0.0,3.0,1.0,0.0
18381300.0,297.4,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.77,298.12,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.57,297.3,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,293.09,0.79,0.39,1.77,291.09,291.15,304.32,298.4,300.11,297.71,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.0,3.54,0.76,0.69,0.69,0.0,359.69,410.0,59316.4,0.0,13192.47,1.0,284.48,291.3,301.4,304.58,293.15,293.15,283.15,18203.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10907.46,0.0,443.95,2275.33,0.0,1741.56,0.61,1.0,0.0,3.0,1.0,0.0
18381600.0,297.38,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.78,298.09,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.57,297.28,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.78,297.1,297.15,293.15,0.0,0.0,293.08,0.78,0.38,1.73,291.08,291.15,304.15,298.36,300.03,297.69,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.53,0.76,0.69,0.69,0.0,362.95,410.0,58798.66,0.0,13176.33,1.0,284.48,291.3,301.36,304.52,293.15,293.15,283.15,18213.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10835.32,0.0,435.09,2275.33,0.0,1732.56,0.61,1.0,0.0,3.0,1.0,0.0
18381900.0,297.35,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.75,297.78,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.79,298.06,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.58,297.25,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.79,297.09,297.15,293.15,0.0,0.0,293.08,0.77,0.37,1.69,291.08,291.15,303.98,298.32,299.96,297.67,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.52,0.76,0.68,0.68,0.0,366.43,410.0,58253.53,0.0,13158.97,1.0,284.47,291.3,301.31,304.44,293.15,293.15,283.15,18224.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10759.55,0.0,425.92,2275.33,0.0,1722.68,0.6,1.0,0.0,3.0,1.0,0.0
18382200.0,297.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.76,297.76,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.8,298.03,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.8,297.09,297.15,293.15,0.0,0.0,293.08,0.76,0.36,1.65,291.08,291.15,303.82,298.27,299.89,297.64,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.52,2.0,3.52,0.76,0.68,0.68,0.0,370.15,410.0,57689.5,0.0,13140.29,1.0,284.47,291.3,301.27,304.37,293.15,293.15,283.15,18232.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10681.91,0.0,416.54,2275.33,0.0,1711.52,0.6,1.0,0.0,3.0,1.0,0.0
18382500.0,297.29,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.77,297.73,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.81,298.0,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.81,297.09,297.15,293.15,0.0,0.0,293.07,0.75,0.35,1.6,291.07,291.15,303.65,298.22,299.81,297.62,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.51,2.0,3.51,0.76,0.68,0.68,0.0,374.1,410.0,57110.29,0.0,13120.39,1.0,284.47,291.31,301.22,304.29,293.15,293.15,283.15,18239.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10602.91,0.0,407.02,2275.33,0.0,1699.6,0.59,1.0,0.0,3.0,1.0,0.0
18382800.0,297.26,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.78,297.71,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.82,297.97,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.82,297.08,297.15,293.15,0.0,0.0,293.07,0.74,0.34,1.55,291.07,291.15,303.48,298.17,299.74,297.6,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.5,2.0,3.5,0.76,0.67,0.67,0.0,378.27,410.0,56519.08,0.0,13099.25,1.0,284.47,291.31,301.17,304.21,293.15,293.15,283.15,18244.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10522.95,0.0,397.43,2275.33,0.0,1687.09,0.59,1.0,0.0,3.0,1.0,0.0
18383100.0,297.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.79,297.68,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,297.93,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,293.07,0.73,0.33,1.5,291.07,291.15,303.32,298.12,299.67,297.57,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.49,2.0,3.49,0.77,0.67,0.67,0.0,382.65,410.0,55919.08,0.0,13076.9,1.0,284.46,291.31,301.12,304.13,293.15,293.15,283.15,18248.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10442.44,0.0,387.85,2275.33,0.0,1674.12,0.58,1.0,0.0,3.0,1.0,0.0
18383400.0,297.2,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.8,297.65,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.84,297.9,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.62,297.11,297.15,293.15,0.0,0.0,293.07,1.0,0.99,0.84,297.08,297.15,293.15,0.0,0.0,293.07,0.71,0.31,1.44,291.07,291.15,303.15,298.07,299.6,297.55,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.47,2.0,3.48,0.77,0.66,0.66,0.0,387.22,410.0,55314.08,0.0,13053.42,1.0,284.46,291.32,301.07,304.05,293.15,293.15,283.15,18250.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10361.8,0.0,378.32,2275.33,0.0,1660.78,0.58,1.0,0.0,3.0,1.0,0.0
18383700.0,297.17,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.81,297.63,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.86,297.86,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,293.07,1.0,0.98,0.86,297.08,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.39,291.07,291.15,302.98,298.02,299.53,297.54,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.47,0.77,0.66,0.66,0.0,391.94,410.0,54708.61,0.0,13028.98,1.0,284.46,291.32,301.02,303.96,293.15,293.15,283.15,18251.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10281.56,0.0,368.91,2275.33,0.0,1647.23,0.57,1.0,0.0,3.0,1.0,0.0
18384000.0,297.14,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.81,297.6,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.86,297.84,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.04,297.15,293.15,0.0,0.0,293.07,1.0,0.96,0.86,297.07,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,302.82,297.97,299.46,297.52,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.66,0.66,0.0,392.74,410.0,54146.68,0.0,13024.81,1.0,284.46,291.33,300.96,303.88,293.15,293.15,283.15,18235.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10206.24,0.0,359.97,2275.33,0.0,1634.49,0.57,1.0,0.0,3.0,1.0,0.0
18384300.0,297.12,297.15,293.15,0.0,0.0,293.07,1.0,0.99,0.81,297.58,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.86,297.81,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.02,297.15,293.15,0.0,0.0,293.07,1.0,0.94,0.86,297.06,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,302.65,297.91,299.39,297.5,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.77,0.65,0.65,0.0,392.75,410.0,53597.12,0.0,13024.79,1.0,284.45,291.33,300.91,303.8,293.15,293.15,283.15,18229.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10132.92,0.0,351.6,2275.33,0.0,1623.07,0.56,1.0,0.0,3.0,1.0,0.0
18384600.0,297.1,297.15,293.15,0.0,0.0,293.07,1.0,0.98,0.81,297.56,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.86,297.78,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.63,297.0,297.15,293.15,0.0,0.0,293.07,1.0,0.91,0.86,297.04,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,302.48,297.86,299.32,297.48,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.46,2.0,3.46,0.78,0.65,0.65,0.0,392.78,410.0,53043.73,0.0,13025.02,1.0,284.45,291.34,300.85,303.72,293.15,293.15,283.15,18228.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10059.61,0.0,343.45,2275.33,0.0,1611.53,0.56,1.0,0.0,3.0,1.0,0.0
18384900.0,297.07,297.15,293.15,0.0,0.0,293.07,1.0,0.97,0.82,297.54,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.86,297.75,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.64,296.99,297.15,293.15,0.0,0.0,293.07,0.99,0.88,0.84,297.03,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,302.32,297.8,299.24,297.46,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.64,0.64,0.0,395.09,410.0,52455.99,0.0,13012.58,1.0,284.45,291.34,300.8,303.63,293.15,293.15,283.15,18238.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9983.33,0.0,335.23,2275.33,0.0,1599.05,0.55,1.0,0.0,3.0,1.0,0.0
