time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18385200.0,297.04,297.15,293.15,0.0,0.0,293.07,1.0,0.95,0.83,297.51,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.87,297.72,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.64,296.99,297.15,293.15,0.0,0.0,293.07,0.98,0.85,0.81,297.01,297.15,293.15,0.0,0.0,293.07,0.7,0.3,1.38,291.07,291.15,302.15,297.74,299.17,297.43,293.07,1.0,1.0,0.42,0.42,0.58,0.42,5.45,2.0,3.45,0.78,0.64,0.64,0.0,397.89,410.0,51839.83,0.0,12997.96,1.0,284.44,291.34,300.74,303.54,293.15,293.15,283.15,18247.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9904.49,0.0,326.79,2275.33,0.0,1584.95,0.55,1.0,0.0,3.0,1.0,0.0
18385500.0,298.17,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,302.0,297.7,297.43,297.39,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,75.94,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.53,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.88,297.69,297.43,297.39,291.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,4.33,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.72,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.77,297.71,297.43,297.39,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,3.92,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.81,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.69,297.75,297.43,297.39,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,9.47,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.86,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.63,297.81,297.43,297.39,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,8.06,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.89,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.57,297.87,297.43,297.39,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,6.81,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.91,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.51,297.94,297.43,297.39,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,5.76,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.92,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.46,298.02,297.43,297.39,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,4.87,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.4,298.08,297.43,297.39,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,4.13,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.33,298.14,297.43,297.39,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,3.5,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.25,298.18,297.43,297.39,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.97,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.15,298.21,297.43,297.39,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.52,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,301.02,298.2,297.43,297.39,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,2.13,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,300.87,298.18,297.43,297.39,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,1.77,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.98,303.15,300.7,298.13,297.43,297.39,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,1.57,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.98,303.15,300.51,298.08,297.43,297.39,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,1.3,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.98,303.15,300.31,298.01,297.43,297.39,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,1.11,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,300.11,297.94,297.43,297.39,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,1.03,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.91,297.88,297.43,297.39,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.78,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.72,297.81,297.43,297.39,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.69,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.54,297.76,297.43,297.39,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.58,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.38,297.72,297.43,297.39,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.96,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.25,297.7,297.43,297.39,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.15,297.71,297.43,297.39,292.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.08,297.73,297.43,297.39,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.02,297.74,297.43,297.39,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.95,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,298.99,297.75,297.43,297.39,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,298.96,297.75,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,298.96,297.75,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,298.96,297.75,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,298.98,297.74,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.94,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.0,297.74,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.03,297.73,297.43,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.07,297.72,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.11,297.72,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.15,297.71,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.2,297.7,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.28,297.67,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.93,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.38,297.64,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.03,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.92,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.98,303.15,299.48,297.6,297.42,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.83,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.92,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.91,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.98,303.15,299.6,297.55,297.42,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.92,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.71,297.5,297.42,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.92,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.9,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,292.97,303.15,299.82,297.44,297.42,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.1,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.93,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,292.96,303.15,299.93,297.39,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.93,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,292.95,303.15,300.02,297.34,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.93,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,292.95,303.15,300.09,297.3,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.05,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.93,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.89,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,292.95,303.15,300.13,297.28,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,300.15,297.27,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,300.13,297.26,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,300.09,297.25,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,300.02,297.24,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,299.93,297.22,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.92,303.15,285.15,0.0,0.0,294.78,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.87,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,292.93,303.15,299.82,297.2,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.92,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.92,303.15,299.71,297.18,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.91,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.92,303.15,299.6,297.15,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.91,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.92,303.15,299.48,297.12,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.91,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.92,303.15,299.38,297.1,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.91,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.91,303.15,299.28,297.07,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.9,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.86,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,292.91,303.15,299.2,297.05,297.43,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.02,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.9,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,292.91,303.15,299.15,297.03,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.9,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.85,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,292.91,303.15,299.12,297.02,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.9,303.15,299.11,297.01,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.9,303.15,299.11,297.01,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.9,303.15,299.13,297.01,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.89,303.15,299.15,297.02,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.89,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.89,303.15,299.17,297.03,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.88,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.84,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,292.89,303.15,299.19,297.03,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.88,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.88,303.15,299.21,297.04,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.88,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.87,303.15,299.22,297.04,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.87,303.15,299.22,297.04,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.88,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.87,303.15,299.19,297.04,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.02,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.87,303.15,299.15,297.03,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.87,303.15,299.07,297.01,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.87,303.15,298.94,296.98,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.21,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.87,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.86,303.15,298.77,296.95,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.82,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,292.86,303.15,298.58,296.9,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.86,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.88,303.15,298.37,296.85,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.87,303.15,298.15,296.8,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.86,303.15,285.15,0.0,0.0,294.73,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.79,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.83,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,292.87,303.15,297.93,296.73,297.44,297.39,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.85,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,292.84,303.15,297.72,296.67,297.45,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.85,303.15,285.15,0.0,0.0,294.72,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.77,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,292.85,303.15,297.52,296.6,297.45,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.12,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.85,303.15,285.15,0.0,0.0,294.71,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.8,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,292.83,303.15,297.36,296.53,297.45,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
