time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18584400.0,301.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.29,295.12,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18584700.0,301.48,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.42,295.16,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585000.0,301.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.57,295.21,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,301.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.72,295.26,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,301.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.87,295.32,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,301.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.99,295.36,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,301.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.09,295.4,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.15,295.42,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.46,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.15,295.42,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.11,295.41,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.05,295.4,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.96,295.38,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.44,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.87,295.35,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.44,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.76,295.32,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.43,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.65,295.29,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.43,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.65,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.54,295.26,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.42,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.43,295.23,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.42,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.34,295.21,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.25,295.18,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.19,295.16,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.15,295.15,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,301.4,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.12,295.12,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,301.4,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.1,295.1,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,301.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.08,295.08,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,301.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.06,295.06,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,301.38,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.05,295.05,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,301.38,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.05,295.05,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,301.37,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.05,295.05,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,301.37,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.05,295.05,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,301.37,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.06,295.06,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,301.36,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.08,295.08,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,301.36,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.11,295.11,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,301.36,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.15,295.15,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,301.35,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.2,295.14,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,301.35,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.25,295.14,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.31,295.14,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.37,295.15,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.45,295.16,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.52,295.17,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,301.33,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.61,295.2,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,301.33,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.71,295.23,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.81,295.26,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,301.34,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,295.91,295.31,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,301.35,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.03,295.36,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,301.37,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.15,295.42,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.28,295.5,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.41,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.41,295.58,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.44,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.56,295.67,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.47,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.71,295.77,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.5,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,296.86,295.87,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.53,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.57,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.02,295.98,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.56,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.58,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.2,296.1,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.6,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.37,296.22,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.64,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.56,296.35,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.67,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.75,296.48,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.71,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,297.95,296.61,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.75,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,301.56,303.15,285.15,0.0,0.0,294.31,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,294.36,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,294.26,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,294.23,1.0,0.3,0.0,292.18,303.15,298.15,296.74,297.47,297.35,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.99,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.53,300.94,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,300.95,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.41,300.55,297.15,293.15,0.0,0.0,298.11,1.0,1.0,0.56,300.44,297.15,293.15,0.0,0.0,298.11,1.0,1.0,2.66,296.11,291.15,298.37,296.88,298.37,300.86,298.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,1306.52,0.0,13465.74,1.0,284.44,291.34,300.9,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601800.0,300.62,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.53,300.6,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.41,300.21,297.15,293.15,0.0,0.0,294.94,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,294.94,1.0,1.0,2.66,292.94,291.15,298.62,297.03,298.61,300.54,294.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.71,0.71,0.0,298.67,410.0,46854.56,0.0,13465.74,1.0,284.73,293.04,302.56,305.17,293.15,293.15,283.15,7220.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.38,1.73,0.09,5.29,4.13,1.16,0.0,0.0,0.0,9758.81,0.0,124.4,2275.53,0.0,567.69,0.4,1.0,0.0,3.0,1.0,0.0
18602100.0,300.09,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,292.38,291.15,298.88,297.19,298.88,300.0,294.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.72,0.72,0.0,298.67,410.0,61268.93,0.0,13465.74,1.0,284.64,292.46,300.35,303.59,293.15,293.15,283.15,12716.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.88,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10689.38,0.0,309.44,2275.33,0.0,1952.12,0.54,1.0,0.0,3.0,1.0,0.0
18602400.0,299.92,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,292.14,291.15,299.15,297.35,299.15,299.82,294.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.76,0.76,0.0,298.67,410.0,69409.85,0.0,13465.74,1.0,284.63,292.24,300.41,304.02,293.15,293.15,283.15,14776.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.18,2.71,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11644.13,0.0,459.71,2275.33,0.0,2234.75,0.62,1.0,0.0,3.0,1.0,0.0
18602700.0,299.85,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,292.02,291.15,299.43,297.51,299.43,299.74,294.02,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.79,0.79,0.0,298.67,410.0,75411.86,0.0,13465.74,1.0,284.63,292.12,300.55,304.47,293.15,293.15,283.15,15529.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.41,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12441.89,0.0,588.85,2275.33,0.0,2436.06,0.68,1.0,0.0,3.0,1.0,0.0
18603000.0,299.83,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,291.95,291.15,299.71,297.66,299.71,299.69,293.95,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.82,0.82,0.0,298.67,410.0,80451.74,0.0,13465.74,1.0,284.63,292.04,300.69,304.88,293.15,293.15,283.15,15893.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.6,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13164.12,0.0,711.9,2275.33,0.0,2573.94,0.72,1.0,0.0,3.0,1.0,0.0
18603300.0,299.7,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,299.99,297.8,299.72,299.57,293.16,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.8,0.76,0.76,0.0,297.02,410.0,71206.63,0.0,13487.44,1.0,284.5,291.29,300.73,304.51,293.15,293.15,283.15,19053.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12127.23,0.0,689.57,2275.33,0.0,2370.52,0.71,1.0,0.0,3.0,1.0,0.0
18603600.0,299.66,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.26,297.93,299.78,299.51,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.76,0.76,0.0,297.02,410.0,69709.13,0.0,13487.44,1.0,284.5,291.27,300.91,304.6,293.15,293.15,283.15,18446.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12008.34,0.0,653.77,2275.33,0.0,2228.86,0.7,1.0,0.0,3.0,1.0,0.0
18603900.0,299.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,300.52,298.04,299.86,299.48,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.76,0.76,0.0,297.02,410.0,68844.49,0.0,13487.44,1.0,284.5,291.25,301.03,304.67,293.15,293.15,283.15,18244.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11946.52,0.0,637.03,2275.33,0.0,2165.52,0.69,1.0,0.0,3.0,1.0,0.0
18604200.0,299.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,300.75,298.12,299.93,299.47,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.75,0.75,0.0,297.01,410.0,68219.75,0.0,13487.44,1.0,284.5,291.23,301.11,304.73,293.15,293.15,283.15,18176.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11903.01,0.0,626.39,2275.33,0.0,2122.74,0.69,1.0,0.0,3.0,1.0,0.0
18604500.0,299.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,300.97,298.18,300.0,299.46,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.75,0.75,0.0,297.01,410.0,67686.17,0.0,13487.44,1.0,284.49,291.21,301.17,304.77,293.15,293.15,283.15,18159.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11860.12,0.0,617.66,2275.33,0.0,2092.95,0.69,1.0,0.0,3.0,1.0,0.0
18604800.0,299.65,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.15,298.21,300.06,299.45,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.75,0.75,0.0,297.01,410.0,67182.68,0.0,13487.44,1.0,284.49,291.2,301.2,304.77,293.15,293.15,283.15,18166.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11809.3,0.0,609.11,2275.33,0.0,2073.61,0.68,1.0,0.0,3.0,1.0,0.0
18605100.0,299.66,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.32,298.21,300.12,299.45,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.77,0.75,0.75,0.0,297.01,410.0,66800.9,0.0,13487.43,1.0,284.49,291.21,301.21,304.76,293.15,293.15,283.15,18173.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11762.67,0.0,600.09,2275.33,0.0,2060.23,0.68,1.0,0.0,3.0,1.0,0.0
18605400.0,299.67,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.48,298.21,300.18,299.45,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,297.01,410.0,66443.75,0.0,13487.43,1.0,284.49,291.21,301.21,304.74,293.15,293.15,283.15,18167.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11716.52,0.0,591.3,2275.33,0.0,2048.67,0.68,1.0,0.0,3.0,1.0,0.0
18605700.0,299.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.65,298.2,300.24,299.45,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,297.0,410.0,66128.92,0.0,13487.43,1.0,284.49,291.22,301.2,304.72,293.15,293.15,283.15,18154.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11673.31,0.0,583.14,2275.33,0.0,2040.02,0.67,1.0,0.0,3.0,1.0,0.0
18606000.0,299.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.5,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,301.82,298.19,300.31,299.46,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.74,0.74,0.0,297.0,410.0,65852.92,0.0,13487.43,1.0,284.49,291.23,301.18,304.69,293.15,293.15,283.15,18141.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11633.06,0.0,575.74,2275.33,0.0,2034.12,0.67,1.0,0.0,3.0,1.0,0.0
18606300.0,299.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,301.98,298.17,300.37,299.47,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.76,0.74,0.74,0.0,297.0,410.0,65607.66,0.0,13487.43,1.0,284.49,291.24,301.17,304.66,293.15,293.15,283.15,18129.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11595.12,0.0,569.06,2275.33,0.0,2030.47,0.67,1.0,0.0,3.0,1.0,0.0
18606600.0,299.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.52,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,302.15,298.14,300.44,299.48,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.73,0.73,0.0,297.0,410.0,65389.87,0.0,13487.43,1.0,284.49,291.25,301.14,304.63,293.15,293.15,283.15,18117.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11559.43,0.0,563.02,2275.33,0.0,2028.58,0.66,1.0,0.0,3.0,1.0,0.0
18606900.0,299.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,302.32,298.12,300.5,299.49,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.73,0.73,0.0,297.0,410.0,65195.67,0.0,13487.43,1.0,284.49,291.25,301.12,304.59,293.15,293.15,283.15,18107.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11525.87,0.0,557.57,2275.33,0.0,2028.11,0.66,1.0,0.0,3.0,1.0,0.0
18607200.0,299.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,302.48,298.09,300.57,299.5,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.73,0.73,0.0,297.0,410.0,65023.93,0.0,13487.43,1.0,284.49,291.26,301.09,304.55,293.15,293.15,283.15,18097.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11494.63,0.0,552.67,2275.33,0.0,2028.68,0.66,1.0,0.0,3.0,1.0,0.0
18607500.0,299.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,302.65,298.06,300.63,299.52,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,0.73,0.73,0.0,297.0,410.0,64873.65,0.0,13487.43,1.0,284.49,291.27,301.06,304.52,293.15,293.15,283.15,18087.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11465.93,0.0,548.27,2275.33,0.0,2029.98,0.66,1.0,0.0,3.0,1.0,0.0
18607800.0,299.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,302.82,298.04,300.7,299.53,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.73,0.73,0.0,297.0,410.0,64746.9,0.0,13487.43,1.0,284.49,291.28,301.04,304.48,293.15,293.15,283.15,18077.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11440.38,0.0,544.41,2275.33,0.0,2031.73,0.66,1.0,0.0,3.0,1.0,0.0
18608100.0,299.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.98,298.01,300.77,299.54,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.73,0.73,0.0,297.0,410.0,64644.25,0.0,13487.43,1.0,284.49,291.28,301.01,304.45,293.15,293.15,283.15,18066.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11418.39,0.0,541.05,2275.33,0.0,2033.59,0.66,1.0,0.0,3.0,1.0,0.0
18608400.0,299.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,300.83,299.55,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,0.73,0.73,0.0,297.0,410.0,64568.73,0.0,13487.43,1.0,284.49,291.29,300.99,304.43,293.15,293.15,283.15,18054.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11400.72,0.0,538.29,2275.33,0.0,2035.34,0.65,1.0,0.0,3.0,1.0,0.0
