time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18608700.0,299.87,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.32,297.97,300.9,299.56,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,297.0,410.0,64499.39,0.0,13487.43,1.0,284.49,291.3,300.97,304.4,293.15,293.15,283.15,18048.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11384.25,0.0,535.9,2275.33,0.0,2038.47,0.65,1.0,0.0,3.0,1.0,0.0
18609000.0,299.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.48,297.94,300.96,299.57,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,297.0,410.0,64415.24,0.0,13487.43,1.0,284.49,291.3,300.94,304.37,293.15,293.15,283.15,18050.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11365.14,0.0,533.5,2275.33,0.0,2042.49,0.65,1.0,0.0,3.0,1.0,0.0
18609300.0,299.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.65,297.91,301.02,299.57,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.99,410.0,64321.54,0.0,13487.44,1.0,284.49,291.31,300.91,304.34,293.15,293.15,283.15,18052.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11344.52,0.0,531.0,2275.33,0.0,2046.24,0.65,1.0,0.0,3.0,1.0,0.0
18609600.0,299.89,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.82,297.89,301.08,299.58,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.99,410.0,64225.02,0.0,13487.45,1.0,284.49,291.31,300.89,304.31,293.15,293.15,283.15,18054.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11323.74,0.0,528.42,2275.33,0.0,2049.16,0.65,1.0,0.0,3.0,1.0,0.0
18609900.0,299.9,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,303.98,297.86,301.15,299.58,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.99,410.0,64133.6,0.0,13487.47,1.0,284.49,291.31,300.86,304.28,293.15,293.15,283.15,18052.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11304.37,0.0,525.9,2275.33,0.0,2051.02,0.65,1.0,0.0,3.0,1.0,0.0
18610200.0,299.9,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.15,297.84,301.21,299.59,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.97,410.0,64057.73,0.0,13487.52,1.0,284.49,291.32,300.84,304.25,293.15,293.15,283.15,18047.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11288.38,0.0,523.59,2275.33,0.0,2051.73,0.65,1.0,0.0,3.0,1.0,0.0
18610500.0,299.9,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.32,297.83,301.27,299.59,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.97,410.0,64006.79,0.0,13487.55,1.0,284.49,291.33,300.83,304.24,293.15,293.15,283.15,18038.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11277.37,0.0,521.65,2275.33,0.0,2050.75,0.65,1.0,0.0,3.0,1.0,0.0
18610800.0,299.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.48,297.83,301.33,299.59,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.96,410.0,63997.71,0.0,13487.57,1.0,284.49,291.33,300.83,304.23,293.15,293.15,283.15,18023.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11274.35,0.0,520.39,2275.33,0.0,2048.65,0.65,1.0,0.0,3.0,1.0,0.0
18611100.0,299.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.65,297.84,301.39,299.6,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.94,410.0,64039.64,0.0,13487.69,1.0,284.49,291.34,300.84,304.24,293.15,293.15,283.15,18002.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11280.76,0.0,519.97,2275.33,0.0,2044.48,0.65,1.0,0.0,3.0,1.0,0.0
18611400.0,299.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.82,297.86,301.45,299.6,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.91,410.0,64152.98,0.0,13487.79,1.0,284.5,291.35,300.86,304.27,293.15,293.15,283.15,17975.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11300.15,0.0,520.8,2275.33,0.0,2039.09,0.65,1.0,0.0,3.0,1.0,0.0
18611700.0,299.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.98,297.9,301.51,299.61,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.72,0.72,0.0,296.9,410.0,64349.68,0.0,13487.83,1.0,284.5,291.35,300.9,304.31,293.15,293.15,283.15,17940.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11334.58,0.0,523.11,2275.33,0.0,2031.8,0.65,1.0,0.0,3.0,1.0,0.0
18612000.0,299.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.15,297.96,301.58,299.61,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.73,0.73,0.0,296.9,410.0,64649.62,0.0,13487.85,1.0,284.5,291.36,300.96,304.39,293.15,293.15,283.15,17899.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11387.57,0.0,527.33,2275.33,0.0,2023.07,0.65,1.0,0.0,3.0,1.0,0.0
18612300.0,299.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.31,298.02,301.63,299.62,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65021.76,0.0,13487.85,1.0,284.5,291.37,301.02,304.47,293.15,293.15,283.15,17865.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11452.72,0.0,533.41,2275.33,0.0,2018.93,0.65,1.0,0.0,3.0,1.0,0.0
18612600.0,299.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.44,298.08,301.69,299.62,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65403.17,0.0,13487.83,1.0,284.51,291.37,301.08,304.55,293.15,293.15,283.15,17851.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11517.34,0.0,540.49,2275.33,0.0,2019.95,0.66,1.0,0.0,3.0,1.0,0.0
18612900.0,299.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.56,298.13,301.73,299.62,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.73,0.73,0.0,296.91,410.0,65772.87,0.0,13487.78,1.0,284.51,291.37,301.13,304.62,293.15,293.15,283.15,17847.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11578.8,0.0,547.89,2275.33,0.0,2023.06,0.66,1.0,0.0,3.0,1.0,0.0
18613200.0,299.91,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.67,298.17,301.77,299.63,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.74,0.74,0.0,296.94,410.0,66117.47,0.0,13487.66,1.0,284.51,291.36,301.17,304.68,293.15,293.15,283.15,17851.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11635.27,0.0,555.26,2275.33,0.0,2027.06,0.66,1.0,0.0,3.0,1.0,0.0
18613500.0,299.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.76,298.2,301.8,299.63,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.74,0.74,0.0,296.97,410.0,66430.37,0.0,13487.55,1.0,284.51,291.36,301.2,304.73,293.15,293.15,283.15,17859.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11685.95,0.0,562.32,2275.33,0.0,2031.92,0.66,1.0,0.0,3.0,1.0,0.0
18613800.0,299.9,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.84,298.23,301.83,299.63,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.74,0.74,0.0,296.97,410.0,66702.73,0.0,13487.54,1.0,284.51,291.36,301.23,304.77,293.15,293.15,283.15,17872.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11729.38,0.0,568.8,2275.33,0.0,2036.92,0.67,1.0,0.0,3.0,1.0,0.0
18614100.0,299.89,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,305.91,298.25,301.86,299.63,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.98,410.0,66934.01,0.0,13487.48,1.0,284.51,291.35,301.25,304.8,293.15,293.15,283.15,17887.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11765.62,0.0,574.63,2275.33,0.0,2042.63,0.67,1.0,0.0,3.0,1.0,0.0
18614400.0,299.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.96,298.26,301.88,299.63,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67116.6,0.0,13487.44,1.0,284.51,291.34,301.26,304.83,293.15,293.15,283.15,17906.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11793.32,0.0,579.57,2275.33,0.0,2048.36,0.67,1.0,0.0,3.0,1.0,0.0
18614700.0,299.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.02,298.26,301.9,299.63,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67251.2,0.0,13487.43,1.0,284.51,291.34,301.27,304.84,293.15,293.15,283.15,17926.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11812.63,0.0,583.57,2275.33,0.0,2054.53,0.67,1.0,0.0,3.0,1.0,0.0
18615000.0,299.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.06,298.26,301.91,299.63,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67330.52,0.0,13487.43,1.0,284.51,291.33,301.26,304.84,293.15,293.15,283.15,17948.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11822.26,0.0,586.43,2275.33,0.0,2060.5,0.67,1.0,0.0,3.0,1.0,0.0
18615300.0,299.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.11,298.25,301.93,299.63,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67358.53,0.0,13487.43,1.0,284.51,291.33,301.25,304.83,293.15,293.15,283.15,17971.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11822.89,0.0,588.18,2275.33,0.0,2066.99,0.68,1.0,0.0,3.0,1.0,0.0
18615600.0,299.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,298.23,301.94,299.63,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67327.87,0.0,13487.43,1.0,284.51,291.32,301.23,304.81,293.15,293.15,283.15,17996.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11813.25,0.0,588.65,2275.33,0.0,2073.32,0.68,1.0,0.0,3.0,1.0,0.0
18615900.0,299.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.18,298.19,301.95,299.63,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67220.47,0.0,13487.43,1.0,284.5,291.32,301.2,304.77,293.15,293.15,283.15,18028.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11789.76,0.0,587.69,2275.33,0.0,2082.72,0.67,1.0,0.0,3.0,1.0,0.0
18616200.0,299.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.2,298.14,301.95,299.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,67003.94,0.0,13487.43,1.0,284.5,291.31,301.14,304.71,293.15,293.15,283.15,18071.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11746.48,0.0,584.64,2275.33,0.0,2093.59,0.67,1.0,0.0,3.0,1.0,0.0
18616500.0,299.8,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,306.2,298.08,301.95,299.62,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,66681.69,0.0,13487.44,1.0,284.5,291.3,301.08,304.63,293.15,293.15,283.15,18116.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11685.11,0.0,579.3,2275.33,0.0,2103.66,0.67,1.0,0.0,3.0,1.0,0.0
18616800.0,299.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,306.19,298.0,301.94,299.61,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.99,410.0,66307.98,0.0,13487.47,1.0,284.5,291.3,301.0,304.53,293.15,293.15,283.15,18153.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11612.85,0.0,571.92,2275.33,0.0,2112.86,0.67,1.0,0.0,3.0,1.0,0.0
18617100.0,299.77,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,306.17,297.91,301.94,299.61,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.98,410.0,65906.37,0.0,13487.49,1.0,284.5,291.31,300.92,304.43,293.15,293.15,283.15,18183.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11534.69,0.0,563.1,2275.33,0.0,2122.25,0.66,1.0,0.0,3.0,1.0,0.0
18617400.0,299.75,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.15,297.83,301.92,299.6,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.97,410.0,65454.0,0.0,13487.52,1.0,284.49,291.32,300.83,304.32,293.15,293.15,283.15,18210.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11449.28,0.0,552.93,2275.33,0.0,2129.78,0.66,1.0,0.0,3.0,1.0,0.0
18617700.0,299.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.13,297.74,301.91,299.6,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.95,410.0,64971.34,0.0,13487.61,1.0,284.49,291.33,300.74,304.2,293.15,293.15,283.15,18229.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11360.57,0.0,541.87,2275.33,0.0,2135.04,0.66,1.0,0.0,3.0,1.0,0.0
18618000.0,299.71,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.11,297.65,301.91,299.6,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.94,410.0,64477.59,0.0,13487.65,1.0,284.49,291.34,300.65,304.09,293.15,293.15,283.15,18241.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11272.18,0.0,530.35,2275.33,0.0,2137.6,0.65,1.0,0.0,3.0,1.0,0.0
18618300.0,299.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.1,297.58,301.9,299.59,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.95,410.0,63992.04,0.0,13487.63,1.0,284.49,291.35,300.58,303.99,293.15,293.15,283.15,18243.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11187.48,0.0,518.82,2275.33,0.0,2136.95,0.65,1.0,0.0,3.0,1.0,0.0
18618600.0,299.68,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.1,297.51,301.9,299.59,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.92,410.0,63540.48,0.0,13487.74,1.0,284.49,291.37,300.51,303.9,293.15,293.15,283.15,18234.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11110.92,0.0,507.77,2275.33,0.0,2133.62,0.64,1.0,0.0,3.0,1.0,0.0
18618900.0,299.67,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,306.12,297.46,301.9,299.59,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.9,410.0,63141.0,0.0,13487.85,1.0,284.49,291.39,300.46,303.82,293.15,293.15,283.15,18214.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11045.27,0.0,497.63,2275.33,0.0,2126.85,0.64,1.0,0.0,3.0,1.0,0.0
18619200.0,299.66,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,306.15,297.43,301.91,299.58,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,62820.22,0.0,13487.9,1.0,284.49,291.4,300.43,303.77,293.15,293.15,283.15,18183.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10994.84,0.0,488.88,2275.33,0.0,2117.24,0.63,1.0,0.0,3.0,1.0,0.0
18619500.0,299.64,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,306.2,297.43,301.92,299.58,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,62596.33,0.0,13487.91,1.0,284.49,291.42,300.42,303.75,293.15,293.15,283.15,18137.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10966.01,0.0,481.87,2275.33,0.0,2096.96,0.63,1.0,0.0,3.0,1.0,0.0
18619800.0,299.63,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,306.28,297.48,301.95,299.58,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,62570.43,0.0,13487.9,1.0,284.5,291.44,300.47,303.79,293.15,293.15,283.15,18059.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10974.6,0.0,478.08,2275.33,0.0,2071.15,0.63,1.0,0.0,3.0,1.0,0.0
18620100.0,299.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.38,297.56,301.99,299.58,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,62737.22,0.0,13487.89,1.0,284.5,291.46,300.55,303.88,293.15,293.15,283.15,17973.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11017.36,0.0,478.05,2275.33,0.0,2045.74,0.63,1.0,0.0,3.0,1.0,0.0
18620400.0,299.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.48,297.67,302.03,299.58,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,63082.77,0.0,13487.88,1.0,284.51,291.47,300.66,304.0,293.15,293.15,283.15,17890.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11090.32,0.0,481.85,2275.33,0.0,2023.09,0.63,1.0,0.0,3.0,1.0,0.0
18620700.0,299.62,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.6,297.8,302.07,299.59,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.89,410.0,63579.58,0.0,13487.86,1.0,284.51,291.48,300.79,304.15,293.15,293.15,283.15,17814.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11188.11,0.0,489.19,2275.33,0.0,2004.17,0.63,1.0,0.0,3.0,1.0,0.0
18621000.0,299.61,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,306.71,297.93,302.12,299.59,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.9,410.0,64197.0,0.0,13487.85,1.0,284.51,291.48,300.93,304.32,293.15,293.15,283.15,17751.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11305.04,0.0,499.76,2275.33,0.0,1989.91,0.64,1.0,0.0,3.0,1.0,0.0
18621300.0,299.61,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,306.82,298.07,302.16,299.6,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.9,410.0,64895.24,0.0,13487.83,1.0,284.52,291.47,301.07,304.5,293.15,293.15,283.15,17704.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11434.14,0.0,512.98,2275.33,0.0,1980.65,0.64,1.0,0.0,3.0,1.0,0.0
18621600.0,299.61,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,306.93,298.2,302.2,299.6,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.9,410.0,65627.73,0.0,13487.82,1.0,284.52,291.47,301.2,304.67,293.15,293.15,283.15,17674.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11567.28,0.0,528.06,2275.33,0.0,1976.73,0.65,1.0,0.0,3.0,1.0,0.0
18621900.0,299.6,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,307.02,298.31,302.23,299.61,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.91,410.0,66347.51,0.0,13487.81,1.0,284.52,291.45,301.31,304.83,293.15,293.15,283.15,17664.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11695.87,0.0,544.14,2275.33,0.0,1978.77,0.66,1.0,0.0,3.0,1.0,0.0
18622200.0,299.6,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,307.09,298.4,302.26,299.61,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.91,410.0,67003.27,0.0,13487.81,1.0,284.52,291.43,301.4,304.95,293.15,293.15,283.15,17679.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11809.99,0.0,560.18,2275.33,0.0,1986.83,0.66,1.0,0.0,3.0,1.0,0.0
18622500.0,299.59,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,307.13,298.45,302.28,299.61,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.91,410.0,67544.58,0.0,13487.81,1.0,284.52,291.41,301.45,305.04,293.15,293.15,283.15,17718.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11899.96,0.0,574.99,2275.33,0.0,2002.17,0.67,1.0,0.0,3.0,1.0,0.0
18622800.0,299.58,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,307.15,298.46,302.29,299.62,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.91,410.0,67910.94,0.0,13487.81,1.0,284.52,291.39,301.46,305.07,293.15,293.15,283.15,17784.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11953.67,0.0,587.06,2275.33,0.0,2024.43,0.67,1.0,0.0,3.0,1.0,0.0
18623100.0,299.59,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.15,298.42,302.3,299.63,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.9,410.0,68138.29,0.0,13487.82,1.0,284.52,291.37,301.42,305.05,293.15,293.15,283.15,17855.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11973.02,0.0,595.82,2275.33,0.0,2054.04,0.68,1.0,0.0,3.0,1.0,0.0
18623400.0,299.59,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.15,298.34,302.3,299.64,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.9,410.0,68149.63,0.0,13487.83,1.0,284.51,291.35,301.35,304.98,293.15,293.15,283.15,17947.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11950.82,0.0,600.08,2275.33,0.0,2085.39,0.68,1.0,0.0,3.0,1.0,0.0
18623700.0,299.58,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.15,298.23,302.3,299.64,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.9,410.0,67965.02,0.0,13487.85,1.0,284.51,291.34,301.23,304.86,293.15,293.15,283.15,18043.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11891.97,0.0,599.38,2275.33,0.0,2116.49,0.68,1.0,0.0,3.0,1.0,0.0
18624000.0,299.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,307.15,298.09,302.3,299.64,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,67604.75,0.0,13487.87,1.0,284.51,291.33,301.1,304.71,293.15,293.15,283.15,18133.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11802.07,0.0,593.82,2275.33,0.0,2145.75,0.68,1.0,0.0,3.0,1.0,0.0
18624300.0,299.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,307.15,297.95,302.3,299.63,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,67098.16,0.0,13487.88,1.0,284.5,291.33,300.95,304.53,293.15,293.15,283.15,18213.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11688.33,0.0,584.01,2275.33,0.0,2172.08,0.67,1.0,0.0,3.0,1.0,0.0
18624600.0,299.55,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.47,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,307.15,297.79,302.3,299.63,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.89,410.0,66474.96,0.0,13487.9,1.0,284.5,291.34,300.79,304.34,293.15,293.15,283.15,18279.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11557.82,0.0,570.67,2275.33,0.0,2193.83,0.67,1.0,0.0,3.0,1.0,0.0
18624900.0,299.54,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,307.15,297.64,302.29,299.63,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.88,410.0,65774.91,0.0,13487.92,1.0,284.5,291.35,300.64,304.15,293.15,293.15,283.15,18328.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11418.93,0.0,554.91,2275.33,0.0,2209.87,0.66,1.0,0.0,3.0,1.0,0.0
18625200.0,299.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,307.15,297.49,302.29,299.63,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.88,410.0,65038.18,0.0,13487.94,1.0,284.5,291.37,300.49,303.96,293.15,293.15,283.15,18357.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11279.92,0.0,537.76,2275.33,0.0,2219.08,0.65,1.0,0.0,3.0,1.0,0.0
18625500.0,299.52,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.15,297.37,302.29,299.63,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.88,410.0,64308.57,0.0,13487.95,1.0,284.49,291.39,300.37,303.8,293.15,293.15,283.15,18365.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11148.83,0.0,520.39,2275.33,0.0,2220.06,0.65,1.0,0.0,3.0,1.0,0.0
18625800.0,299.52,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.52,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,307.15,297.27,302.29,299.63,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.87,410.0,63631.54,0.0,13487.96,1.0,284.49,291.41,300.26,303.65,293.15,293.15,283.15,18348.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11034.0,0.0,503.84,2275.33,0.0,2212.36,0.64,1.0,0.0,3.0,1.0,0.0
18626100.0,299.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,307.15,297.2,302.29,299.63,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.87,410.0,63053.76,0.0,13487.97,1.0,284.49,291.44,300.2,303.55,293.15,293.15,283.15,18307.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10943.22,0.0,489.13,2275.33,0.0,2195.42,0.63,1.0,0.0,3.0,1.0,0.0
18626400.0,299.51,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,307.15,297.19,302.3,299.63,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.87,410.0,62626.45,0.0,13487.98,1.0,284.5,291.46,300.18,303.51,293.15,293.15,283.15,18242.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10884.87,0.0,477.3,2275.33,0.0,2169.52,0.63,1.0,0.0,3.0,1.0,0.0
18626700.0,299.5,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,307.15,297.22,302.3,299.64,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.87,410.0,62386.39,0.0,13487.98,1.0,284.5,291.49,300.21,303.52,293.15,293.15,283.15,18157.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10863.94,0.0,469.13,2275.33,0.0,2137.5,0.62,1.0,0.0,3.0,1.0,0.0
18627000.0,299.5,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,307.15,297.29,302.3,299.64,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.87,410.0,62339.57,0.0,13487.99,1.0,284.5,291.51,300.28,303.58,293.15,293.15,283.15,18065.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10878.35,0.0,464.97,2275.33,0.0,2104.72,0.62,1.0,0.0,3.0,1.0,0.0
18627300.0,299.5,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,307.15,297.39,302.3,299.65,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.7,0.7,0.0,296.86,410.0,62479.18,0.0,13488.0,1.0,284.51,291.52,300.38,303.69,293.15,293.15,283.15,17975.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10924.83,0.0,464.81,2275.33,0.0,2073.69,0.62,1.0,0.0,3.0,1.0,0.0
18627600.0,299.5,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.62,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.15,297.52,302.31,299.65,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,62792.09,0.0,13488.01,1.0,284.51,291.53,300.51,303.83,293.15,293.15,283.15,17890.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10999.77,0.0,468.55,2275.33,0.0,2046.3,0.62,1.0,0.0,3.0,1.0,0.0
18627900.0,299.5,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.15,297.66,302.31,299.66,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.86,410.0,63248.74,0.0,13488.03,1.0,284.51,291.53,300.66,304.0,293.15,293.15,283.15,17815.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,11097.54,0.0,475.74,2275.33,0.0,2022.68,0.63,1.0,0.0,3.0,1.0,0.0
18628200.0,299.5,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.15,297.81,302.32,299.66,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.85,410.0,63825.64,0.0,13488.05,1.0,284.52,291.53,300.81,304.18,293.15,293.15,283.15,17751.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11213.75,0.0,486.11,2275.33,0.0,2004.06,0.63,1.0,0.0,3.0,1.0,0.0
18628500.0,299.49,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,307.15,297.96,302.32,299.67,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.85,410.0,64488.63,0.0,13488.08,1.0,284.52,291.52,300.96,304.37,293.15,293.15,283.15,17701.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11342.38,0.0,499.14,2275.33,0.0,1990.59,0.64,1.0,0.0,3.0,1.0,0.0
18628800.0,299.49,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,307.15,298.1,302.32,299.67,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.84,410.0,65199.91,0.0,13488.11,1.0,284.52,291.5,301.1,304.55,293.15,293.15,283.15,17667.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11476.88,0.0,514.2,2275.33,0.0,1982.42,0.64,1.0,0.0,3.0,1.0,0.0
18629100.0,299.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,307.15,298.23,302.32,299.67,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.83,410.0,65921.42,0.0,13488.13,1.0,284.52,291.48,301.23,304.72,293.15,293.15,283.15,17650.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11610.44,0.0,530.57,2275.33,0.0,1980.1,0.65,1.0,0.0,3.0,1.0,0.0
18629400.0,299.48,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,307.15,298.34,302.32,299.67,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,66613.63,0.0,13488.15,1.0,284.52,291.46,301.34,304.87,293.15,293.15,283.15,17652.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11735.4,0.0,547.46,2275.33,0.0,1983.47,0.66,1.0,0.0,3.0,1.0,0.0
18629700.0,299.47,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,291.25,291.15,307.15,298.42,302.32,299.67,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,67235.93,0.0,13488.16,1.0,284.52,291.44,301.42,304.98,293.15,293.15,283.15,17675.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11843.99,0.0,563.9,2275.33,0.0,1993.33,0.67,1.0,0.0,3.0,1.0,0.0
18630000.0,299.46,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.24,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.24,1.0,1.0,2.66,291.24,291.15,307.15,298.46,302.32,299.67,293.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.83,410.0,67743.18,0.0,13488.16,1.0,284.52,291.42,301.46,305.06,293.15,293.15,283.15,17719.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11927.11,0.0,578.74,2275.33,0.0,2009.68,0.67,1.0,0.0,3.0,1.0,0.0
18630300.0,299.46,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.23,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.23,1.0,1.0,2.66,291.23,291.15,307.15,298.47,302.32,299.67,293.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.83,410.0,68133.54,0.0,13488.14,1.0,284.52,291.39,301.48,305.1,293.15,293.15,283.15,17769.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11986.11,0.0,591.19,2275.33,0.0,2025.15,0.68,1.0,0.0,3.0,1.0,0.0
18630600.0,299.45,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,307.16,298.48,302.32,299.67,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.84,410.0,68446.78,0.0,13488.12,1.0,284.52,291.37,301.48,305.12,293.15,293.15,283.15,17810.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12031.99,0.0,601.47,2275.33,0.0,2036.75,0.68,1.0,0.0,3.0,1.0,0.0
18630900.0,299.43,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,293.21,1.0,1.0,2.66,291.21,291.15,307.17,298.48,302.33,299.66,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.84,410.0,68728.3,0.0,13488.1,1.0,284.52,291.36,301.49,305.14,293.15,293.15,283.15,17843.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12070.9,0.0,610.23,2275.33,0.0,2048.16,0.68,1.0,0.0,3.0,1.0,0.0
