time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18631200.0,299.42,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,307.19,298.48,302.33,299.66,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.85,410.0,68940.11,0.0,13488.07,1.0,284.52,291.35,301.48,305.14,293.15,293.15,283.15,17874.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12098.95,0.0,617.24,2275.33,0.0,2058.24,0.69,1.0,0.0,3.0,1.0,0.0
18631500.0,299.41,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,307.2,298.47,302.33,299.66,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.86,410.0,69089.24,0.0,13488.04,1.0,284.52,291.34,301.47,305.15,293.15,293.15,283.15,17904.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12117.47,0.0,622.68,2275.33,0.0,2066.76,0.69,1.0,0.0,3.0,1.0,0.0
18631800.0,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,307.21,298.46,302.34,299.66,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.86,410.0,69184.27,0.0,13488.01,1.0,284.51,291.33,301.46,305.14,293.15,293.15,283.15,17929.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12128.05,0.0,626.64,2275.33,0.0,2073.48,0.69,1.0,0.0,3.0,1.0,0.0
18632100.0,299.39,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,307.22,298.45,302.34,299.65,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.87,410.0,69237.93,0.0,13487.98,1.0,284.51,291.32,301.46,305.13,293.15,293.15,283.15,17951.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12132.89,0.0,629.38,2275.33,0.0,2078.45,0.69,1.0,0.0,3.0,1.0,0.0
18632400.0,299.38,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,307.22,298.45,302.34,299.65,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.87,410.0,69265.22,0.0,13487.95,1.0,284.51,291.32,301.45,305.13,293.15,293.15,283.15,17968.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12134.49,0.0,631.25,2275.33,0.0,2081.69,0.69,1.0,0.0,3.0,1.0,0.0
18632700.0,299.37,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.22,298.44,302.33,299.65,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.88,410.0,69274.64,0.0,13487.93,1.0,284.51,291.31,301.44,305.12,293.15,293.15,283.15,17980.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12134.53,0.0,632.41,2275.33,0.0,2083.11,0.69,1.0,0.0,3.0,1.0,0.0
18633000.0,299.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.21,298.44,302.33,299.65,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.88,410.0,69279.28,0.0,13487.91,1.0,284.51,291.31,301.44,305.12,293.15,293.15,283.15,17986.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12135.31,0.0,633.16,2275.33,0.0,2082.78,0.69,1.0,0.0,3.0,1.0,0.0
18633300.0,299.35,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.18,298.45,302.32,299.64,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69290.22,0.0,13487.9,1.0,284.51,291.31,301.44,305.13,293.15,293.15,283.15,17987.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12138.69,0.0,633.81,2275.33,0.0,2080.41,0.69,1.0,0.0,3.0,1.0,0.0
18633600.0,299.34,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.15,298.46,302.3,299.64,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69319.8,0.0,13487.89,1.0,284.51,291.31,301.46,305.14,293.15,293.15,283.15,17983.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12147.03,0.0,634.63,2275.33,0.0,2076.42,0.69,1.0,0.0,3.0,1.0,0.0
18633900.0,299.33,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,307.1,298.47,302.28,299.64,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69348.12,0.0,13487.89,1.0,284.51,291.3,301.47,305.15,293.15,293.15,283.15,17983.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12155.45,0.0,635.59,2275.33,0.0,2074.88,0.69,1.0,0.0,3.0,1.0,0.0
18634200.0,299.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,307.04,298.47,302.26,299.63,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69336.77,0.0,13487.89,1.0,284.51,291.3,301.47,305.16,293.15,293.15,283.15,17993.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12155.25,0.0,636.06,2275.33,0.0,2076.25,0.69,1.0,0.0,3.0,1.0,0.0
18634500.0,299.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.97,298.46,302.23,299.63,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.89,410.0,69282.2,0.0,13487.9,1.0,284.51,291.3,301.46,305.15,293.15,293.15,283.15,18009.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12146.47,0.0,635.73,2275.33,0.0,2078.78,0.69,1.0,0.0,3.0,1.0,0.0
18634800.0,299.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.89,298.45,302.2,299.62,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.88,410.0,69177.57,0.0,13487.92,1.0,284.51,291.29,301.45,305.13,293.15,293.15,283.15,18029.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12128.49,0.0,634.37,2275.33,0.0,2081.2,0.69,1.0,0.0,3.0,1.0,0.0
18635100.0,299.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,306.8,298.43,302.16,299.61,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.88,410.0,69027.28,0.0,13487.94,1.0,284.51,291.29,301.43,305.1,293.15,293.15,283.15,18048.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12102.53,0.0,631.96,2275.33,0.0,2083.48,0.69,1.0,0.0,3.0,1.0,0.0
18635400.0,299.28,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,306.71,298.4,302.13,299.61,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.87,410.0,68834.11,0.0,13487.96,1.0,284.51,291.29,301.4,305.06,293.15,293.15,283.15,18067.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12069.26,0.0,628.46,2275.33,0.0,2084.96,0.69,1.0,0.0,3.0,1.0,0.0
18635700.0,299.27,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,306.62,298.37,302.09,299.6,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.87,410.0,68609.83,0.0,13487.98,1.0,284.51,291.28,301.37,305.02,293.15,293.15,283.15,18083.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12030.91,0.0,624.14,2275.33,0.0,2085.97,0.69,1.0,0.0,3.0,1.0,0.0
18636000.0,299.25,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,306.52,298.34,302.05,299.59,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.86,410.0,68358.88,0.0,13488.0,1.0,284.5,291.28,301.34,304.98,293.15,293.15,283.15,18097.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11988.46,0.0,619.05,2275.33,0.0,2086.02,0.69,1.0,0.0,3.0,1.0,0.0
18636300.0,299.24,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,306.42,298.31,302.01,299.58,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.86,410.0,68090.98,0.0,13488.01,1.0,284.5,291.28,301.31,304.93,293.15,293.15,283.15,18107.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11943.75,0.0,613.42,2275.33,0.0,2085.15,0.69,1.0,0.0,3.0,1.0,0.0
18636600.0,299.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,306.33,298.28,301.97,299.57,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.86,410.0,67816.16,0.0,13488.01,1.0,284.5,291.28,301.28,304.89,293.15,293.15,283.15,18114.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11898.53,0.0,607.46,2275.33,0.0,2083.23,0.68,1.0,0.0,3.0,1.0,0.0
18636900.0,299.22,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,306.24,298.25,301.93,299.56,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.87,410.0,67543.82,0.0,13488.0,1.0,284.5,291.28,301.25,304.85,293.15,293.15,283.15,18116.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11854.52,0.0,601.39,2275.33,0.0,2080.19,0.68,1.0,0.0,3.0,1.0,0.0
18637200.0,299.2,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,306.15,298.23,301.89,299.55,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.87,410.0,67283.9,0.0,13487.97,1.0,284.5,291.29,301.23,304.81,293.15,293.15,283.15,18114.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11813.46,0.0,595.42,2275.33,0.0,2076.05,0.68,1.0,0.0,3.0,1.0,0.0
18637500.0,299.19,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,306.07,298.21,301.85,299.54,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.88,410.0,67024.88,0.0,13487.94,1.0,284.5,291.29,301.21,304.77,293.15,293.15,283.15,18113.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11773.67,0.0,589.56,2275.33,0.0,2071.76,0.68,1.0,0.0,3.0,1.0,0.0
18637800.0,299.17,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.98,298.19,301.81,299.52,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.89,410.0,66756.48,0.0,13487.9,1.0,284.5,291.29,301.19,304.74,293.15,293.15,283.15,18115.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11732.83,0.0,583.62,2275.33,0.0,2067.66,0.67,1.0,0.0,3.0,1.0,0.0
18638100.0,299.15,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.9,298.16,301.77,299.51,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.9,410.0,66481.89,0.0,13487.86,1.0,284.5,291.29,301.16,304.7,293.15,293.15,283.15,18118.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11691.28,0.0,577.6,2275.33,0.0,2063.43,0.67,1.0,0.0,3.0,1.0,0.0
18638400.0,299.13,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.82,298.14,301.73,299.49,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.91,410.0,66200.46,0.0,13487.82,1.0,284.5,291.29,301.14,304.67,293.15,293.15,283.15,18121.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11648.93,0.0,571.48,2275.33,0.0,2058.94,0.67,1.0,0.0,3.0,1.0,0.0
18638700.0,299.12,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.73,298.12,301.69,299.47,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.92,410.0,65913.64,0.0,13487.77,1.0,284.5,291.29,301.12,304.63,293.15,293.15,283.15,18123.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11606.01,0.0,565.29,2275.33,0.0,2054.27,0.67,1.0,0.0,3.0,1.0,0.0
18639000.0,299.1,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.65,298.1,301.65,299.46,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.92,410.0,65619.98,0.0,13487.74,1.0,284.5,291.3,301.1,304.59,293.15,293.15,283.15,18126.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11562.33,0.0,559.0,2275.33,0.0,2049.34,0.66,1.0,0.0,3.0,1.0,0.0
18639300.0,299.08,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,299.01,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.57,298.08,301.61,299.44,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.93,410.0,65319.63,0.0,13487.7,1.0,284.5,291.3,301.07,304.55,293.15,293.15,283.15,18129.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11517.95,0.0,552.64,2275.33,0.0,2044.19,0.66,1.0,0.0,3.0,1.0,0.0
18639600.0,299.06,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.99,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.48,298.05,301.57,299.42,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.94,410.0,65012.02,0.0,13487.66,1.0,284.49,291.3,301.05,304.51,293.15,293.15,283.15,18131.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11472.76,0.0,546.18,2275.33,0.0,2038.72,0.66,1.0,0.0,3.0,1.0,0.0
18639900.0,299.04,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.4,298.03,301.52,299.39,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.95,410.0,64699.11,0.0,13487.63,1.0,284.49,291.3,301.03,304.47,293.15,293.15,283.15,18134.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11427.06,0.0,539.66,2275.33,0.0,2033.06,0.65,1.0,0.0,3.0,1.0,0.0
18640200.0,299.01,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.32,298.01,301.48,299.37,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.95,410.0,64379.98,0.0,13487.6,1.0,284.49,291.31,301.0,304.43,293.15,293.15,283.15,18136.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11380.71,0.0,533.07,2275.33,0.0,2027.12,0.65,1.0,0.0,3.0,1.0,0.0
18640500.0,298.99,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.94,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.23,297.98,301.44,299.35,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.96,410.0,64055.64,0.0,13487.58,1.0,284.49,291.31,300.98,304.39,293.15,293.15,283.15,18139.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11333.88,0.0,526.43,2275.33,0.0,2020.99,0.65,1.0,0.0,3.0,1.0,0.0
18640800.0,298.97,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.15,297.96,301.39,299.33,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.96,410.0,63727.82,0.0,13487.56,1.0,284.49,291.31,300.96,304.35,293.15,293.15,283.15,18140.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11287.06,0.0,519.76,2275.33,0.0,2015.13,0.65,1.0,0.0,3.0,1.0,0.0
18641100.0,298.95,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.9,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,305.02,297.95,301.33,299.3,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.97,410.0,63425.92,0.0,13487.54,1.0,284.49,291.31,300.95,304.33,293.15,293.15,283.15,18130.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11247.76,0.0,513.38,2275.33,0.0,1998.79,0.64,1.0,0.0,3.0,1.0,0.0
18641400.0,298.93,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.41,298.88,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,293.11,1.0,1.0,2.66,291.11,291.15,304.8,297.98,301.23,299.28,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.97,410.0,63205.83,0.0,13487.53,1.0,284.49,291.32,300.98,304.34,293.15,293.15,283.15,18099.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11229.53,0.0,508.32,2275.33,0.0,1975.7,0.64,1.0,0.0,3.0,1.0,0.0
18641700.0,298.9,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,304.5,298.03,301.11,299.25,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.98,410.0,63061.7,0.0,13487.48,1.0,284.49,291.32,301.03,304.38,293.15,293.15,283.15,18064.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11227.54,0.0,504.85,2275.33,0.0,1951.89,0.64,1.0,0.0,3.0,1.0,0.0
18642000.0,298.88,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.58,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.84,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,304.15,298.09,300.97,299.23,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.98,410.0,62979.34,0.0,13487.47,1.0,284.49,291.32,301.09,304.44,293.15,293.15,283.15,18034.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11236.76,0.0,502.93,2275.33,0.0,1930.89,0.64,1.0,0.0,3.0,1.0,0.0
18642300.0,298.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.76,298.15,300.82,299.2,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.99,410.0,62927.32,0.0,13487.46,1.0,284.49,291.32,301.15,304.5,293.15,293.15,283.15,18014.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11250.16,0.0,502.06,2275.33,0.0,1913.4,0.64,1.0,0.0,3.0,1.0,0.0
18642600.0,298.83,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.34,298.21,300.65,299.17,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.99,410.0,62874.58,0.0,13487.44,1.0,284.49,291.32,301.2,304.55,293.15,293.15,283.15,18007.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11261.51,0.0,501.69,2275.33,0.0,1899.87,0.64,1.0,0.0,3.0,1.0,0.0
18642900.0,298.81,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.91,298.25,300.48,299.15,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.72,0.72,0.0,296.99,410.0,62795.63,0.0,13487.44,1.0,284.49,291.31,301.24,304.59,293.15,293.15,283.15,18011.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11266.08,0.0,501.26,2275.33,0.0,1890.44,0.64,1.0,0.0,3.0,1.0,0.0
18643200.0,298.78,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.48,298.27,300.31,299.12,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.99,410.0,62670.7,0.0,13487.43,1.0,284.49,291.3,301.27,304.61,293.15,293.15,283.15,18025.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11260.25,0.0,500.29,2275.33,0.0,1884.15,0.64,1.0,0.0,3.0,1.0,0.0
18643500.0,298.76,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.08,298.28,300.15,299.09,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.99,410.0,62490.57,0.0,13487.43,1.0,284.49,291.3,301.27,304.61,293.15,293.15,283.15,18046.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11242.53,0.0,498.46,2275.33,0.0,1880.3,0.64,1.0,0.0,3.0,1.0,0.0
18643800.0,298.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.71,298.26,300.0,299.06,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.99,410.0,62253.23,0.0,13487.43,1.0,284.49,291.29,301.26,304.59,293.15,293.15,283.15,18070.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11212.86,0.0,495.56,2275.33,0.0,1877.98,0.64,1.0,0.0,3.0,1.0,0.0
18644100.0,298.7,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.4,298.24,299.87,299.03,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.99,410.0,61965.76,0.0,13487.43,1.0,284.48,291.28,301.24,304.55,293.15,293.15,283.15,18094.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11172.78,0.0,491.58,2275.33,0.0,1876.54,0.63,1.0,0.0,3.0,1.0,0.0
18644400.0,298.68,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,301.15,298.21,299.77,299.01,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.71,0.71,0.0,296.99,410.0,61641.21,0.0,13487.43,1.0,284.48,291.27,301.21,304.5,293.15,293.15,283.15,18115.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11124.75,0.0,486.64,2275.33,0.0,1875.53,0.63,1.0,0.0,3.0,1.0,0.0
18644700.0,299.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.94,298.17,298.3,298.29,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,85.02,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,300.28,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.74,298.12,298.3,298.29,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.42,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,300.51,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.55,298.08,298.3,298.29,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.71,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,300.63,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.36,298.04,298.3,298.29,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.77,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,300.7,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.18,298.0,298.3,298.29,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.56,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,300.73,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,300.0,297.95,298.3,298.29,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.26,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,300.76,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.84,297.91,298.3,298.29,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.44,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,300.77,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.68,297.87,298.3,298.29,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.65,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,300.78,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.53,297.83,298.3,298.29,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.93,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,300.79,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.39,297.79,298.3,298.29,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.33,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,300.8,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.27,297.75,298.3,298.29,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.82,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.15,297.71,298.3,298.29,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.39,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,299.04,297.67,298.3,298.29,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.04,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.92,297.64,298.3,298.29,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.73,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.81,297.6,298.3,298.29,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.48,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.69,297.56,298.3,298.29,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.26,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.58,297.53,298.3,298.29,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.08,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.48,297.5,298.3,298.29,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.92,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.39,297.47,298.3,298.29,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.79,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.31,297.44,298.3,298.29,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.68,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.24,297.42,298.3,298.29,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.58,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.19,297.4,298.3,298.29,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.5,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.16,297.39,298.3,298.29,292.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.82,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
