time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18679500.0,300.6,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.08,295.5,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,300.6,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.09,295.45,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,300.6,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.11,295.42,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,300.59,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.15,295.42,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,300.59,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.2,295.47,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,300.59,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.26,295.56,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.33,295.69,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.41,295.84,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.5,296.02,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.59,296.21,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.68,296.4,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.78,296.59,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.88,296.77,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,296.97,296.92,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,300.58,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.06,297.05,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,300.59,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.15,297.15,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,300.6,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.23,297.22,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,300.62,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.29,297.27,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,300.64,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.35,297.31,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,300.65,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.41,297.33,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,300.67,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.47,297.35,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,300.69,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.52,297.36,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,300.72,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.59,297.37,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,300.74,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.67,297.37,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.77,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.76,297.37,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.81,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,297.87,297.38,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.85,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.0,297.38,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.89,303.15,285.15,0.0,0.0,297.13,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,297.33,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,297.38,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,297.06,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.85,1.0,0.3,0.0,295.39,303.15,298.15,297.39,298.3,298.29,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,300.29,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.41,300.03,297.15,293.15,0.0,0.0,298.09,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,298.09,1.0,1.0,2.66,296.09,291.15,298.33,297.41,298.33,300.25,298.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.0,0.0,298.67,410.0,1207.06,0.0,13465.74,1.0,284.48,291.27,301.41,303.4,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18688200.0,300.08,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.53,300.13,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.41,299.81,297.15,293.15,0.0,0.0,295.45,1.0,1.0,0.56,299.6,297.15,293.15,0.0,0.0,295.45,1.0,1.0,2.66,293.44,291.15,298.53,297.45,298.53,300.05,295.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.67,410.0,46216.64,0.0,13465.74,1.0,284.9,293.81,303.35,305.8,293.15,293.15,283.15,5082.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43,1.0,0.0,1.0,1.35,1.67,0.08,5.28,4.12,1.15,0.0,0.0,0.0,10122.74,0.0,105.93,2276.47,0.0,328.21,0.38,1.0,0.0,3.0,1.0,0.0
18688500.0,299.49,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.56,1.0,1.0,2.66,292.56,291.15,298.76,297.51,298.76,299.49,294.55,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.75,0.75,0.0,298.67,410.0,63888.52,0.0,13465.74,1.0,284.69,292.64,300.72,304.12,293.15,293.15,283.15,11766.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.93,2.39,0.15,5.29,4.13,1.16,0.0,0.0,0.0,11078.47,0.0,318.6,2275.33,0.0,1988.86,0.55,1.0,0.0,3.0,1.0,0.0
18688800.0,299.29,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,292.21,291.15,299.0,297.58,299.0,299.27,294.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.78,0.78,0.0,298.67,410.0,72470.02,0.0,13465.74,1.0,284.65,292.32,300.65,304.42,293.15,293.15,283.15,14480.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.26,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,12088.17,0.0,496.54,2275.33,0.0,2305.09,0.64,1.0,0.0,3.0,1.0,0.0
18689100.0,299.22,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,298.93,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,292.03,291.15,299.26,297.66,299.26,299.17,294.03,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.81,0.81,0.0,298.67,410.0,78066.3,0.0,13465.74,1.0,284.64,292.15,300.7,304.77,293.15,293.15,283.15,15548.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.49,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12838.95,0.0,636.91,2275.33,0.0,2503.58,0.7,1.0,0.0,3.0,1.0,0.0
18689400.0,299.08,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.32,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.32,1.0,1.0,2.66,291.32,291.15,299.52,297.75,299.25,299.03,293.32,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.1,1.31,0.75,0.75,0.0,297.23,410.0,69895.8,0.0,13487.17,1.0,284.53,291.48,300.71,304.4,293.15,293.15,283.15,18325.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11922.29,0.0,617.12,2275.33,0.0,2306.26,0.69,1.0,0.0,3.0,1.0,0.0
18689700.0,299.05,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.27,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.27,1.0,1.0,2.66,291.27,291.15,299.8,297.84,299.34,298.97,293.27,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.52,3.17,1.24,0.75,0.75,0.0,297.2,410.0,69150.58,0.0,13487.26,1.0,284.52,291.42,300.83,304.48,293.15,293.15,283.15,18063.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11883.56,0.0,609.78,2275.33,0.0,2230.13,0.68,1.0,0.0,3.0,1.0,0.0
18690000.0,299.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,291.22,291.15,300.08,297.93,299.43,298.95,293.22,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.46,3.24,1.18,0.75,0.75,0.0,297.17,410.0,68662.48,0.0,13487.33,1.0,284.51,291.37,300.92,304.55,293.15,293.15,283.15,18016.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11864.69,0.0,608.35,2275.33,0.0,2186.47,0.68,1.0,0.0,3.0,1.0,0.0
18690300.0,299.03,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,300.35,298.01,299.53,298.93,293.19,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.4,3.29,1.12,0.75,0.75,0.0,297.14,410.0,68254.44,0.0,13487.4,1.0,284.51,291.33,301.0,304.62,293.15,293.15,283.15,18027.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11850.93,0.0,607.2,2275.33,0.0,2149.49,0.68,1.0,0.0,3.0,1.0,0.0
18690600.0,299.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,300.63,298.09,299.62,298.91,293.17,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.35,3.34,1.08,0.75,0.75,0.0,297.13,410.0,67877.58,0.0,13487.43,1.0,284.5,291.3,301.08,304.68,293.15,293.15,283.15,18047.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11836.5,0.0,605.14,2275.33,0.0,2116.94,0.68,1.0,0.0,3.0,1.0,0.0
18690900.0,299.03,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,300.89,298.15,299.71,298.9,293.15,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.04,0.75,0.75,0.0,297.1,410.0,67516.06,0.0,13487.48,1.0,284.5,291.27,301.15,304.73,293.15,293.15,283.15,18064.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11818.89,0.0,602.11,2275.33,0.0,2088.7,0.68,1.0,0.0,3.0,1.0,0.0
18691200.0,299.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,301.15,298.21,299.8,298.89,293.14,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.28,3.41,1.0,0.75,0.75,0.0,297.08,410.0,67155.45,0.0,13487.53,1.0,284.5,291.25,301.2,304.77,293.15,293.15,283.15,18079.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11795.82,0.0,598.27,2275.33,0.0,2065.08,0.68,1.0,0.0,3.0,1.0,0.0
18691500.0,299.04,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.41,298.25,299.88,298.89,293.13,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.24,3.45,0.97,0.74,0.74,0.0,297.06,410.0,66815.35,0.0,13487.57,1.0,284.49,291.24,301.24,304.79,293.15,293.15,283.15,18084.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11770.33,0.0,593.91,2275.33,0.0,2043.51,0.68,1.0,0.0,3.0,1.0,0.0
18691800.0,299.05,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.67,298.28,299.98,298.89,293.13,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.22,3.47,0.94,0.74,0.74,0.0,297.04,410.0,66532.47,0.0,13487.61,1.0,284.49,291.23,301.28,304.82,293.15,293.15,283.15,18075.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11749.34,0.0,589.86,2275.33,0.0,2024.49,0.68,1.0,0.0,3.0,1.0,0.0
18692100.0,299.06,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,301.95,298.31,300.08,298.9,293.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.19,3.5,0.92,0.74,0.74,0.0,297.02,410.0,66425.4,0.0,13487.65,1.0,284.49,291.23,301.31,304.84,293.15,293.15,283.15,18064.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11744.88,0.0,586.37,2275.33,0.0,2012.0,0.67,1.0,0.0,3.0,1.0,0.0
18692400.0,299.08,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.22,298.33,300.18,298.91,293.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.17,3.52,0.89,0.74,0.74,0.0,297.01,410.0,66341.23,0.0,13487.69,1.0,284.49,291.24,301.33,304.86,293.15,293.15,283.15,18055.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11741.13,0.0,583.41,2275.33,0.0,2003.77,0.67,1.0,0.0,3.0,1.0,0.0
18692700.0,299.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,302.5,298.35,300.28,298.92,293.13,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.88,0.74,0.74,0.0,296.99,410.0,66278.89,0.0,13487.75,1.0,284.5,291.25,301.35,304.88,293.15,293.15,283.15,18046.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11737.93,0.0,580.91,2275.33,0.0,1998.1,0.67,1.0,0.0,3.0,1.0,0.0
18693000.0,299.11,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,302.77,298.36,300.37,298.93,293.14,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.14,3.55,0.86,0.74,0.74,0.0,296.97,410.0,66232.17,0.0,13487.81,1.0,284.5,291.25,301.36,304.89,293.15,293.15,283.15,18040.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11734.7,0.0,578.78,2275.33,0.0,1994.51,0.67,1.0,0.0,3.0,1.0,0.0
18693300.0,299.13,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.04,298.37,300.47,298.94,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,0.74,0.74,0.0,296.94,410.0,66198.71,0.0,13487.89,1.0,284.5,291.26,301.37,304.89,293.15,293.15,283.15,18034.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11731.38,0.0,576.97,2275.33,0.0,1992.61,0.67,1.0,0.0,3.0,1.0,0.0
18693600.0,299.15,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.3,298.37,300.57,298.95,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.58,0.83,0.74,0.74,0.0,296.91,410.0,66174.18,0.0,13487.99,1.0,284.5,291.26,301.37,304.89,293.15,293.15,283.15,18029.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11727.8,0.0,575.43,2275.33,0.0,1991.99,0.67,1.0,0.0,3.0,1.0,0.0
18693900.0,299.17,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.54,298.37,300.66,298.97,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.59,0.82,0.74,0.74,0.0,296.88,410.0,66155.1,0.0,13488.1,1.0,284.5,291.27,301.37,304.89,293.15,293.15,283.15,18025.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11723.95,0.0,574.09,2275.33,0.0,1992.17,0.67,1.0,0.0,3.0,1.0,0.0
18694200.0,299.19,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.77,298.36,300.74,298.98,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.6,0.81,0.74,0.74,0.0,296.85,410.0,66141.7,0.0,13488.21,1.0,284.5,291.27,301.37,304.89,293.15,293.15,283.15,18022.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11720.33,0.0,572.93,2275.33,0.0,1992.63,0.67,1.0,0.0,3.0,1.0,0.0
18694500.0,299.21,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,303.97,298.36,300.82,299.0,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,0.74,0.74,0.0,296.83,410.0,66136.02,0.0,13488.31,1.0,284.5,291.28,301.36,304.88,293.15,293.15,283.15,18017.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11717.77,0.0,571.97,2275.33,0.0,1992.96,0.67,1.0,0.0,3.0,1.0,0.0
18694800.0,299.23,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,304.15,298.36,300.89,299.01,293.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,0.74,0.74,0.0,296.81,410.0,66141.97,0.0,13488.38,1.0,284.5,291.28,301.36,304.88,293.15,293.15,283.15,18012.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11717.36,0.0,571.29,2275.33,0.0,1992.7,0.67,1.0,0.0,3.0,1.0,0.0
18695100.0,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.3,298.36,300.94,299.02,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.07,3.62,0.79,0.74,0.74,0.0,296.79,410.0,66147.55,0.0,13488.44,1.0,284.5,291.29,301.36,304.88,293.15,293.15,283.15,18009.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11717.98,0.0,570.8,2275.33,0.0,1991.98,0.67,1.0,0.0,3.0,1.0,0.0
18695400.0,299.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.43,298.37,300.99,299.03,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,0.74,0.74,0.0,296.78,410.0,66149.24,0.0,13488.48,1.0,284.5,291.29,301.37,304.89,293.15,293.15,283.15,18008.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11718.85,0.0,570.39,2275.33,0.0,1990.82,0.67,1.0,0.0,3.0,1.0,0.0
18695700.0,299.27,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.54,298.37,301.03,299.04,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.64,0.78,0.74,0.74,0.0,296.77,410.0,66153.09,0.0,13488.52,1.0,284.5,291.29,301.37,304.89,293.15,293.15,283.15,18006.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11720.75,0.0,570.06,2275.33,0.0,1988.97,0.67,1.0,0.0,3.0,1.0,0.0
18696000.0,299.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.63,298.38,301.06,299.04,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.74,0.74,0.0,296.76,410.0,66164.71,0.0,13488.54,1.0,284.5,291.29,301.38,304.9,293.15,293.15,283.15,18002.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11724.47,0.0,569.91,2275.33,0.0,1986.7,0.67,1.0,0.0,3.0,1.0,0.0
18696300.0,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.71,298.39,301.09,299.05,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,0.74,0.74,0.0,296.75,410.0,66187.95,0.0,13488.56,1.0,284.5,291.3,301.39,304.91,293.15,293.15,283.15,17997.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11730.48,0.0,569.99,2275.33,0.0,1984.14,0.67,1.0,0.0,3.0,1.0,0.0
18696600.0,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.77,298.4,301.11,299.06,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,296.75,410.0,66226.67,0.0,13488.57,1.0,284.5,291.3,301.4,304.93,293.15,293.15,283.15,17990.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11739.26,0.0,570.4,2275.33,0.0,1981.55,0.67,1.0,0.0,3.0,1.0,0.0
18696900.0,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,304.83,298.42,301.13,299.06,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,296.75,410.0,66282.05,0.0,13488.58,1.0,284.5,291.3,301.42,304.95,293.15,293.15,283.15,17983.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11750.85,0.0,571.16,2275.33,0.0,1978.98,0.67,1.0,0.0,3.0,1.0,0.0
18697200.0,299.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.89,298.44,301.15,299.07,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,0.74,0.74,0.0,296.74,410.0,66356.38,0.0,13488.59,1.0,284.5,291.3,301.44,304.97,293.15,293.15,283.15,17975.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11765.53,0.0,572.34,2275.33,0.0,1976.69,0.67,1.0,0.0,3.0,1.0,0.0
18697500.0,299.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,304.95,298.46,301.18,299.07,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.74,0.74,0.0,296.74,410.0,66448.83,0.0,13488.59,1.0,284.5,291.3,301.46,304.99,293.15,293.15,283.15,17967.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11783.04,0.0,573.91,2275.33,0.0,1974.67,0.67,1.0,0.0,3.0,1.0,0.0
18697800.0,299.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.01,298.48,301.2,299.08,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.74,0.74,0.0,296.74,410.0,66559.7,0.0,13488.58,1.0,284.5,291.3,301.48,305.02,293.15,293.15,283.15,17959.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11803.34,0.0,575.91,2275.33,0.0,1973.06,0.67,1.0,0.0,3.0,1.0,0.0
18698100.0,299.31,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.07,298.5,301.22,299.08,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.74,0.74,0.0,296.74,410.0,66689.27,0.0,13488.59,1.0,284.51,291.31,301.5,305.04,293.15,293.15,283.15,17951.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11826.37,0.0,578.32,2275.33,0.0,1972.02,0.67,1.0,0.0,3.0,1.0,0.0
18698400.0,299.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.15,298.52,301.25,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.74,0.74,0.0,296.74,410.0,66834.04,0.0,13488.6,1.0,284.51,291.31,301.52,305.07,293.15,293.15,283.15,17944.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11851.45,0.0,581.11,2275.33,0.0,1971.4,0.67,1.0,0.0,3.0,1.0,0.0
18698700.0,299.31,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.23,298.54,301.28,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,0.74,0.74,0.0,296.73,410.0,66982.35,0.0,13488.62,1.0,284.51,291.31,301.54,305.1,293.15,293.15,283.15,17940.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11876.51,0.0,584.12,2275.33,0.0,1972.67,0.67,1.0,0.0,3.0,1.0,0.0
18699000.0,299.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.32,298.55,301.31,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.74,0.74,0.74,0.0,296.73,410.0,67116.16,0.0,13488.64,1.0,284.51,291.31,301.55,305.12,293.15,293.15,283.15,17942.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11898.22,0.0,587.06,2275.33,0.0,1974.86,0.67,1.0,0.0,3.0,1.0,0.0
18699300.0,299.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.4,298.56,301.34,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.72,410.0,67238.27,0.0,13488.65,1.0,284.51,291.31,301.56,305.14,293.15,293.15,283.15,17946.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11917.53,0.0,589.84,2275.33,0.0,1977.29,0.68,1.0,0.0,3.0,1.0,0.0
18699600.0,299.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.48,298.57,301.37,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.72,410.0,67350.29,0.0,13488.67,1.0,284.51,291.3,301.57,305.15,293.15,293.15,283.15,17950.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11935.11,0.0,592.41,2275.33,0.0,1979.19,0.68,1.0,0.0,3.0,1.0,0.0
18699900.0,299.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.57,298.58,301.4,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,67459.82,0.0,13488.69,1.0,284.51,291.3,301.58,305.17,293.15,293.15,283.15,17952.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11952.46,0.0,594.89,2275.33,0.0,1980.51,0.68,1.0,0.0,3.0,1.0,0.0
18700200.0,299.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.65,298.59,301.43,299.09,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,67574.27,0.0,13488.7,1.0,284.51,291.3,301.59,305.19,293.15,293.15,283.15,17951.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11971.17,0.0,597.39,2275.33,0.0,1981.0,0.68,1.0,0.0,3.0,1.0,0.0
18700500.0,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.73,298.61,301.46,299.1,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,67701.17,0.0,13488.7,1.0,284.51,291.3,301.61,305.21,293.15,293.15,283.15,17947.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11992.66,0.0,600.05,2275.33,0.0,1980.27,0.68,1.0,0.0,3.0,1.0,0.0
18700800.0,299.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.82,298.63,301.49,299.1,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,67854.23,0.0,13488.7,1.0,284.51,291.3,301.63,305.24,293.15,293.15,283.15,17939.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12019.53,0.0,603.13,2275.33,0.0,1978.62,0.68,1.0,0.0,3.0,1.0,0.0
18701100.0,299.26,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.9,298.66,301.52,299.1,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,68042.29,0.0,13488.69,1.0,284.51,291.31,301.66,305.28,293.15,293.15,283.15,17925.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12053.32,0.0,606.83,2275.33,0.0,1975.47,0.68,1.0,0.0,3.0,1.0,0.0
18701400.0,299.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.98,298.7,301.55,299.1,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.75,0.75,0.0,296.71,410.0,68282.38,0.0,13488.67,1.0,284.51,291.31,301.7,305.33,293.15,293.15,283.15,17906.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12097.25,0.0,611.5,2275.33,0.0,1971.39,0.68,1.0,0.0,3.0,1.0,0.0
18701700.0,299.25,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.07,298.75,301.58,299.1,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.76,0.76,0.0,296.72,410.0,68583.34,0.0,13488.64,1.0,284.51,291.31,301.75,305.39,293.15,293.15,283.15,17881.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12152.94,0.0,617.39,2275.33,0.0,1965.72,0.69,1.0,0.0,3.0,1.0,0.0
18702000.0,299.25,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.15,298.81,301.61,299.11,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.76,0.76,0.0,296.73,410.0,68961.02,0.0,13488.61,1.0,284.52,291.31,301.81,305.47,293.15,293.15,283.15,17851.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12223.49,0.0,624.87,2275.33,0.0,1958.75,0.69,1.0,0.0,3.0,1.0,0.0
18702300.0,299.25,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.22,298.88,301.64,299.11,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.76,0.76,0.0,296.74,410.0,69377.02,0.0,13488.58,1.0,284.52,291.31,301.88,305.56,293.15,293.15,283.15,17830.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12301.1,0.0,633.79,2275.33,0.0,1956.13,0.69,1.0,0.0,3.0,1.0,0.0
18702600.0,299.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.25,298.93,301.65,299.12,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.76,0.76,0.0,296.74,410.0,69766.66,0.0,13488.54,1.0,284.52,291.31,301.93,305.64,293.15,293.15,283.15,17828.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12372.13,0.0,643.11,2275.33,0.0,1958.17,0.7,1.0,0.0,3.0,1.0,0.0
