time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18702900.0,299.24,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.27,298.97,301.66,299.12,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,0.77,0.77,0.0,296.75,410.0,70112.91,0.0,13488.5,1.0,284.52,291.31,301.97,305.7,293.15,293.15,283.15,17838.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12434.31,0.0,652.12,2275.33,0.0,1961.52,0.7,1.0,0.0,3.0,1.0,0.0
18703200.0,299.23,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.2,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.2,1.0,1.0,2.66,291.2,291.15,306.26,299.01,301.66,299.13,293.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.76,410.0,70407.71,0.0,13488.47,1.0,284.52,291.3,302.01,305.75,293.15,293.15,283.15,17853.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12486.82,0.0,660.37,2275.33,0.0,1964.95,0.7,1.0,0.0,3.0,1.0,0.0
18703500.0,299.22,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.23,299.03,301.65,299.13,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.77,410.0,70653.69,0.0,13488.44,1.0,284.52,291.29,302.03,305.79,293.15,293.15,283.15,17871.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12530.56,0.0,667.74,2275.33,0.0,1968.67,0.71,1.0,0.0,3.0,1.0,0.0
18703800.0,299.21,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.19,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.19,1.0,1.0,2.66,291.19,291.15,306.18,299.05,301.63,299.13,293.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.77,410.0,70847.38,0.0,13488.41,1.0,284.52,291.28,302.05,305.82,293.15,293.15,283.15,17891.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12565.14,0.0,674.03,2275.33,0.0,1971.74,0.71,1.0,0.0,3.0,1.0,0.0
18704100.0,299.2,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.13,299.06,301.61,299.13,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.78,410.0,70999.37,0.0,13488.37,1.0,284.52,291.28,302.06,305.84,293.15,293.15,283.15,17909.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12592.56,0.0,679.32,2275.33,0.0,1974.38,0.71,1.0,0.0,3.0,1.0,0.0
18704400.0,299.19,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.07,299.07,301.59,299.12,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.77,0.77,0.0,296.79,410.0,71114.22,0.0,13488.34,1.0,284.52,291.27,302.08,305.86,293.15,293.15,283.15,17926.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12613.78,0.0,683.65,2275.33,0.0,1976.13,0.71,1.0,0.0,3.0,1.0,0.0
18704700.0,299.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.01,299.09,301.57,299.12,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.78,0.78,0.0,296.79,410.0,71201.63,0.0,13488.31,1.0,284.52,291.26,302.09,305.87,293.15,293.15,283.15,17940.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12630.63,0.0,687.14,2275.33,0.0,1976.88,0.71,1.0,0.0,3.0,1.0,0.0
18705000.0,299.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.95,299.1,301.54,299.11,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,0.78,0.78,0.0,296.8,410.0,71273.06,0.0,13488.28,1.0,284.52,291.26,302.1,305.89,293.15,293.15,283.15,17950.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12645.27,0.0,690.04,2275.33,0.0,1976.61,0.71,1.0,0.0,3.0,1.0,0.0
18705300.0,299.15,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.45,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.82,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.9,299.11,301.52,299.11,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.81,410.0,71338.65,0.0,13488.25,1.0,284.52,291.26,302.11,305.9,293.15,293.15,283.15,17956.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12659.67,0.0,692.56,2275.33,0.0,1975.18,0.72,1.0,0.0,3.0,1.0,0.0
18705600.0,299.13,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.85,299.13,301.49,299.1,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.81,410.0,71410.59,0.0,13488.23,1.0,284.52,291.25,302.12,305.92,293.15,293.15,283.15,17958.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12676.1,0.0,694.95,2275.33,0.0,1972.49,0.72,1.0,0.0,3.0,1.0,0.0
18705900.0,299.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.8,299.14,301.47,299.08,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.82,410.0,71450.41,0.0,13488.2,1.0,284.52,291.25,302.14,305.94,293.15,293.15,283.15,17967.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12688.88,0.0,696.94,2275.33,0.0,1969.73,0.72,1.0,0.0,3.0,1.0,0.0
18706200.0,299.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.75,299.16,301.44,299.06,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.83,410.0,71475.81,0.0,13488.17,1.0,284.52,291.25,302.16,305.96,293.15,293.15,283.15,17975.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12698.19,0.0,698.44,2275.33,0.0,1967.93,0.72,1.0,0.0,3.0,1.0,0.0
18706500.0,299.08,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.68,299.17,301.4,299.05,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.83,410.0,71483.18,0.0,13488.15,1.0,284.52,291.24,302.17,305.97,293.15,293.15,283.15,17983.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12703.8,0.0,699.46,2275.33,0.0,1966.25,0.72,1.0,0.0,3.0,1.0,0.0
18706800.0,299.06,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.61,299.17,301.37,299.04,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.84,410.0,71474.58,0.0,13488.12,1.0,284.52,291.24,302.17,305.98,293.15,293.15,283.15,17990.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12706.29,0.0,700.05,2275.33,0.0,1964.62,0.72,1.0,0.0,3.0,1.0,0.0
18707100.0,299.05,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.54,299.18,301.34,299.02,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.84,410.0,71453.39,0.0,13488.1,1.0,284.52,291.24,302.18,305.98,293.15,293.15,283.15,17997.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12706.35,0.0,700.26,2275.33,0.0,1962.86,0.72,1.0,0.0,3.0,1.0,0.0
18707400.0,299.04,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.47,299.19,301.3,299.01,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.85,410.0,71425.34,0.0,13488.08,1.0,284.52,291.23,302.19,305.99,293.15,293.15,283.15,18002.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12704.96,0.0,700.15,2275.33,0.0,1960.88,0.72,1.0,0.0,3.0,1.0,0.0
18707700.0,299.03,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.4,299.19,301.27,299.0,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.85,410.0,71398.02,0.0,13488.06,1.0,284.52,291.23,302.19,305.99,293.15,293.15,283.15,18004.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12703.5,0.0,699.91,2275.33,0.0,1958.78,0.72,1.0,0.0,3.0,1.0,0.0
18708000.0,299.01,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.33,299.2,301.24,298.99,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.86,410.0,71378.45,0.0,13488.04,1.0,284.52,291.23,302.2,306.0,293.15,293.15,283.15,18003.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12703.21,0.0,699.68,2275.33,0.0,1956.54,0.72,1.0,0.0,3.0,1.0,0.0
18708300.0,299.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.27,299.2,301.22,298.99,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.86,410.0,71371.83,0.0,13488.02,1.0,284.52,291.23,302.2,306.0,293.15,293.15,283.15,18000.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12705.07,0.0,699.61,2275.33,0.0,1953.98,0.72,1.0,0.0,3.0,1.0,0.0
18708600.0,299.0,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.22,299.21,301.2,298.98,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.86,410.0,71388.05,0.0,13488.01,1.0,284.52,291.23,302.21,306.01,293.15,293.15,283.15,17993.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12710.86,0.0,699.9,2275.33,0.0,1951.36,0.72,1.0,0.0,3.0,1.0,0.0
18708900.0,298.99,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.18,299.23,301.18,298.98,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.87,410.0,71431.07,0.0,13487.99,1.0,284.52,291.23,302.23,306.03,293.15,293.15,283.15,17984.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12721.33,0.0,700.69,2275.33,0.0,1948.36,0.72,1.0,0.0,3.0,1.0,0.0
18709200.0,298.98,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.15,299.25,301.17,298.98,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.87,410.0,71512.28,0.0,13487.98,1.0,284.52,291.23,302.24,306.05,293.15,293.15,283.15,17971.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12738.59,0.0,702.23,2275.33,0.0,1945.33,0.72,1.0,0.0,3.0,1.0,0.0
18709500.0,298.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.15,299.27,301.18,299.0,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.87,410.0,71692.59,0.0,13487.97,1.0,284.52,291.24,302.27,306.08,293.15,293.15,283.15,17940.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12769.81,0.0,705.25,2275.33,0.0,1944.17,0.72,1.0,0.0,3.0,1.0,0.0
18709800.0,299.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,305.2,299.29,301.21,299.01,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.87,410.0,71897.14,0.0,13487.97,1.0,284.52,291.24,302.29,306.11,293.15,293.15,283.15,17923.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12805.11,0.0,709.51,2275.33,0.0,1945.07,0.72,1.0,0.0,3.0,1.0,0.0
18710100.0,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.28,299.31,301.24,299.02,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.87,410.0,72122.0,0.0,13487.99,1.0,284.52,291.24,302.31,306.14,293.15,293.15,283.15,17912.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12843.25,0.0,714.52,2275.33,0.0,1946.94,0.72,1.0,0.0,3.0,1.0,0.0
18710400.0,299.0,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.38,299.32,301.28,299.02,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.86,410.0,72360.45,0.0,13488.01,1.0,284.52,291.24,302.32,306.17,293.15,293.15,283.15,17904.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12883.07,0.0,720.07,2275.33,0.0,1949.67,0.73,1.0,0.0,3.0,1.0,0.0
18710700.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.5,299.34,301.33,299.03,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.86,410.0,72603.34,0.0,13488.04,1.0,284.52,291.24,302.34,306.2,293.15,293.15,283.15,17899.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12923.13,0.0,725.95,2275.33,0.0,1953.21,0.73,1.0,0.0,3.0,1.0,0.0
18711000.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.62,299.35,301.38,299.04,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.85,410.0,72840.98,0.0,13488.07,1.0,284.52,291.24,302.35,306.23,293.15,293.15,283.15,17899.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12961.85,0.0,731.95,2275.33,0.0,1957.29,0.73,1.0,0.0,3.0,1.0,0.0
18711300.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.75,299.37,301.43,299.05,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.84,410.0,73065.41,0.0,13488.11,1.0,284.52,291.24,302.37,306.25,293.15,293.15,283.15,17901.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12998.03,0.0,737.86,2275.33,0.0,1961.85,0.73,1.0,0.0,3.0,1.0,0.0
18711600.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.87,299.37,301.47,299.05,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.83,410.0,73267.49,0.0,13488.15,1.0,284.52,291.24,302.37,306.27,293.15,293.15,283.15,17907.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13030.23,0.0,743.46,2275.33,0.0,1966.46,0.73,1.0,0.0,3.0,1.0,0.0
18711900.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,305.98,299.38,301.52,299.06,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.82,410.0,73443.29,0.0,13488.2,1.0,284.52,291.24,302.38,306.29,293.15,293.15,283.15,17916.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13057.95,0.0,748.58,2275.33,0.0,1971.0,0.73,1.0,0.0,3.0,1.0,0.0
18712200.0,298.99,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,291.18,291.15,306.07,299.38,301.55,299.07,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.81,410.0,73585.26,0.0,13488.24,1.0,284.52,291.23,302.38,306.3,293.15,293.15,283.15,17927.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,13080.13,0.0,753.02,2275.33,0.0,1974.97,0.74,1.0,0.0,3.0,1.0,0.0
18712500.0,298.99,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.13,299.39,301.58,299.07,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.8,410.0,73696.86,0.0,13488.28,1.0,284.52,291.23,302.39,306.31,293.15,293.15,283.15,17939.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13097.5,0.0,756.81,2275.33,0.0,1978.56,0.74,1.0,0.0,3.0,1.0,0.0
18712800.0,298.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.15,299.39,301.59,299.08,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.79,410.0,73769.64,0.0,13488.32,1.0,284.52,291.23,302.39,306.31,293.15,293.15,283.15,17952.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13108.91,0.0,759.75,2275.33,0.0,1981.24,0.74,1.0,0.0,3.0,1.0,0.0
18713100.0,298.98,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.17,1.0,1.0,2.66,291.17,291.15,306.15,299.39,301.59,299.08,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.78,410.0,73816.55,0.0,13488.35,1.0,284.52,291.22,302.39,306.32,293.15,293.15,283.15,17964.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13116.36,0.0,761.95,2275.33,0.0,1983.06,0.74,1.0,0.0,3.0,1.0,0.0
18713400.0,298.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,301.59,299.09,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.78,410.0,73850.9,0.0,13488.39,1.0,284.52,291.22,302.39,306.32,293.15,293.15,283.15,17973.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13121.86,0.0,763.6,2275.33,0.0,1984.28,0.74,1.0,0.0,3.0,1.0,0.0
18713700.0,298.97,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,301.6,299.09,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.76,410.0,73877.2,0.0,13488.44,1.0,284.52,291.22,302.39,306.32,293.15,293.15,283.15,17979.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13126.11,0.0,764.9,2275.33,0.0,1985.18,0.74,1.0,0.0,3.0,1.0,0.0
18714000.0,298.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,301.6,299.09,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.75,410.0,73897.54,0.0,13488.49,1.0,284.52,291.22,302.39,306.32,293.15,293.15,283.15,17983.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13129.42,0.0,765.91,2275.33,0.0,1985.87,0.74,1.0,0.0,3.0,1.0,0.0
18714300.0,298.96,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,301.6,299.1,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.74,410.0,73912.38,0.0,13488.54,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17987.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13131.84,0.0,766.66,2275.33,0.0,1986.37,0.74,1.0,0.0,3.0,1.0,0.0
18714600.0,298.95,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.6,299.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.73,410.0,73924.64,0.0,13488.59,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17989.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13133.83,0.0,767.26,2275.33,0.0,1986.78,0.74,1.0,0.0,3.0,1.0,0.0
18714900.0,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.6,299.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.72,410.0,73934.94,0.0,13488.63,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17991.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13135.49,0.0,767.76,2275.33,0.0,1987.12,0.74,1.0,0.0,3.0,1.0,0.0
18715200.0,298.94,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.6,299.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.71,410.0,73943.35,0.0,13488.68,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17993.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13136.84,0.0,768.16,2275.33,0.0,1987.39,0.74,1.0,0.0,3.0,1.0,0.0
18715500.0,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.18,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.7,410.0,73950.48,0.0,13488.71,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17994.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13137.98,0.0,768.48,2275.33,0.0,1987.62,0.74,1.0,0.0,3.0,1.0,0.0
18715800.0,298.93,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.2,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.7,410.0,73956.13,0.0,13488.74,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17995.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13138.88,0.0,768.74,2275.33,0.0,1987.8,0.74,1.0,0.0,3.0,1.0,0.0
18716100.0,298.92,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.21,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.69,410.0,73960.87,0.0,13488.76,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17996.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13139.63,0.0,768.96,2275.33,0.0,1987.96,0.74,1.0,0.0,3.0,1.0,0.0
18716400.0,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.23,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.69,410.0,73964.27,0.0,13488.77,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17997.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.18,0.0,769.12,2275.33,0.0,1988.08,0.74,1.0,0.0,3.0,1.0,0.0
18716700.0,298.91,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.69,410.0,73966.85,0.0,13488.76,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17997.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.6,0.0,769.25,2275.33,0.0,1988.17,0.74,1.0,0.0,3.0,1.0,0.0
18717000.0,298.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.26,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.7,410.0,73968.3,0.0,13488.74,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17998.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.86,0.0,769.35,2275.33,0.0,1988.22,0.74,1.0,0.0,3.0,1.0,0.0
18717300.0,298.9,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.7,410.0,73968.69,0.0,13488.71,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17999.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.95,0.0,769.41,2275.33,0.0,1988.25,0.74,1.0,0.0,3.0,1.0,0.0
18717600.0,298.89,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.12,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.71,410.0,73968.06,0.0,13488.67,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17999.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.9,0.0,769.43,2275.33,0.0,1988.24,0.74,1.0,0.0,3.0,1.0,0.0
18717900.0,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.12,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.72,410.0,73966.91,0.0,13488.64,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,17999.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.76,0.0,769.44,2275.33,0.0,1988.21,0.74,1.0,0.0,3.0,1.0,0.0
18718200.0,298.88,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.72,410.0,73964.87,0.0,13488.62,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18000.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.49,0.0,769.41,2275.33,0.0,1988.16,0.74,1.0,0.0,3.0,1.0,0.0
18718500.0,298.87,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.79,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.73,410.0,73962.32,0.0,13488.61,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18000.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13140.15,0.0,769.37,2275.33,0.0,1988.09,0.74,1.0,0.0,3.0,1.0,0.0
18718800.0,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.73,410.0,73959.31,0.0,13488.6,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18000.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13139.74,0.0,769.32,2275.33,0.0,1988.01,0.74,1.0,0.0,3.0,1.0,0.0
18719100.0,298.86,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.73,410.0,73955.4,0.0,13488.59,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18001.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13139.2,0.0,769.23,2275.33,0.0,1987.9,0.74,1.0,0.0,3.0,1.0,0.0
18719400.0,298.85,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.34,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.73,410.0,73950.91,0.0,13488.58,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18001.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13138.57,0.0,769.14,2275.33,0.0,1987.78,0.74,1.0,0.0,3.0,1.0,0.0
18719700.0,298.84,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.33,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.78,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.74,410.0,73945.68,0.0,13488.56,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18001.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13137.84,0.0,769.02,2275.33,0.0,1987.63,0.74,1.0,0.0,3.0,1.0,0.0
18720000.0,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.61,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.74,410.0,73939.91,0.0,13488.54,1.0,284.52,291.21,302.39,306.32,293.15,293.15,283.15,18002.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13137.09,0.0,768.88,2275.33,0.0,1987.54,0.74,1.0,0.0,3.0,1.0,0.0
18720300.0,298.83,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.31,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.14,299.39,301.6,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.75,410.0,73943.35,0.0,13488.49,1.0,284.52,291.21,302.39,306.33,293.15,293.15,283.15,17999.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13138.88,0.0,768.85,2275.33,0.0,1985.45,0.74,1.0,0.0,3.0,1.0,0.0
18720600.0,298.82,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.3,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.12,299.4,301.59,299.11,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.78,410.0,73968.83,0.0,13488.39,1.0,284.52,291.21,302.4,306.34,293.15,293.15,283.15,17992.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13146.63,0.0,769.24,2275.33,0.0,1982.0,0.74,1.0,0.0,3.0,1.0,0.0
18720900.0,298.81,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,306.09,299.42,301.58,299.1,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.8,0.8,0.0,296.8,410.0,74008.17,0.0,13488.28,1.0,284.52,291.21,302.42,306.36,293.15,293.15,283.15,17985.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13158.07,0.0,770.06,2275.33,0.0,1978.25,0.74,1.0,0.0,3.0,1.0,0.0
18721200.0,298.8,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.28,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,306.04,299.43,301.56,299.1,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.82,410.0,74054.21,0.0,13488.17,1.0,284.52,291.21,302.43,306.38,293.15,293.15,283.15,17980.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13171.11,0.0,771.24,2275.33,0.0,1975.03,0.74,1.0,0.0,3.0,1.0,0.0
18721500.0,298.79,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.27,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.75,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.98,299.45,301.54,299.09,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.84,410.0,74096.37,0.0,13488.11,1.0,284.52,291.21,302.45,306.39,293.15,293.15,283.15,17978.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13183.2,0.0,772.53,2275.33,0.0,1972.93,0.74,1.0,0.0,3.0,1.0,0.0
18721800.0,298.78,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.16,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.16,1.0,1.0,2.66,291.16,291.15,305.9,299.46,301.51,299.09,293.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.84,410.0,74117.66,0.0,13488.1,1.0,284.52,291.21,302.46,306.4,293.15,293.15,283.15,17983.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13190.59,0.0,773.63,2275.33,0.0,1972.03,0.74,1.0,0.0,3.0,1.0,0.0
18722100.0,298.77,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.25,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.81,299.46,301.47,299.08,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.83,410.0,74105.18,0.0,13488.13,1.0,284.52,291.21,302.46,306.41,293.15,293.15,283.15,17993.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13190.55,0.0,774.2,2275.33,0.0,1973.15,0.74,1.0,0.0,3.0,1.0,0.0
18722400.0,298.76,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.53,299.24,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.15,1.0,1.0,2.66,291.15,291.15,305.71,299.45,301.43,299.08,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.82,410.0,74038.23,0.0,13488.17,1.0,284.52,291.2,302.45,306.4,293.15,293.15,283.15,18012.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13178.85,0.0,773.76,2275.33,0.0,1976.19,0.74,1.0,0.0,3.0,1.0,0.0
18722700.0,298.75,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,299.22,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,291.14,291.15,305.59,299.43,301.38,299.07,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.82,410.0,73897.77,0.0,13488.21,1.0,284.52,291.2,302.43,306.37,293.15,293.15,283.15,18039.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13151.66,0.0,771.82,2275.33,0.0,1981.33,0.74,1.0,0.0,3.0,1.0,0.0
18723000.0,298.73,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.53,299.21,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.13,1.0,1.0,2.66,291.13,291.15,305.46,299.39,301.33,299.06,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.8,0.8,0.0,296.81,410.0,73660.59,0.0,13488.23,1.0,284.52,291.19,302.39,306.32,293.15,293.15,283.15,18075.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13104.58,0.0,767.74,2275.33,0.0,1988.39,0.74,1.0,0.0,3.0,1.0,0.0
18723300.0,298.72,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.41,298.7,297.15,293.15,0.0,0.0,293.12,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.12,1.0,1.0,2.66,291.12,291.15,305.31,299.33,301.27,299.05,293.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.81,410.0,73311.0,0.0,13488.24,1.0,284.51,291.18,302.33,306.24,293.15,293.15,283.15,18121.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13034.79,0.0,761.1,2275.33,0.0,1998.06,0.74,1.0,0.0,3.0,1.0,0.0
18723600.0,298.71,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,298.69,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,291.1,291.15,305.15,299.25,301.21,299.04,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.79,0.79,0.0,296.81,410.0,72825.23,0.0,13488.26,1.0,284.51,291.17,302.25,306.14,293.15,293.15,283.15,18177.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12938.11,0.0,751.29,2275.33,0.0,2009.99,0.74,1.0,0.0,3.0,1.0,0.0
18723900.0,298.69,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.68,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,304.98,299.15,301.14,299.03,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.81,410.0,72207.22,0.0,13488.26,1.0,284.51,291.16,302.15,306.01,293.15,293.15,283.15,18234.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12817.53,0.0,738.01,2275.33,0.0,2019.98,0.73,1.0,0.0,3.0,1.0,0.0
18724200.0,298.67,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,304.82,299.05,301.07,299.01,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.78,0.78,0.0,296.81,410.0,71490.85,0.0,13488.24,1.0,284.5,291.16,302.05,305.87,293.15,293.15,283.15,18284.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12682.17,0.0,721.76,2275.33,0.0,2026.27,0.73,1.0,0.0,3.0,1.0,0.0
18724500.0,298.65,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.65,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,304.65,298.94,301.0,299.0,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.82,410.0,70700.57,0.0,13488.21,1.0,284.5,291.15,301.94,305.72,293.15,293.15,283.15,18325.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12536.6,0.0,703.31,2275.33,0.0,2030.47,0.72,1.0,0.0,3.0,1.0,0.0
18724800.0,298.63,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,304.48,298.83,300.93,298.98,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.77,0.77,0.0,296.83,410.0,69844.67,0.0,13488.15,1.0,284.5,291.15,301.83,305.57,293.15,293.15,283.15,18359.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12382.58,0.0,682.97,2275.33,0.0,2032.21,0.71,1.0,0.0,3.0,1.0,0.0
18725100.0,298.61,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,304.32,298.72,300.86,298.96,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.76,0.76,0.0,296.84,410.0,68943.12,0.0,13488.09,1.0,284.49,291.15,301.72,305.41,293.15,293.15,283.15,18386.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,12223.77,0.0,661.48,2275.33,0.0,2032.02,0.7,1.0,0.0,3.0,1.0,0.0
