time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18725400.0,298.59,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,304.15,298.61,300.79,298.94,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.85,410.0,68007.05,0.0,13488.06,1.0,284.49,291.16,301.61,305.25,293.15,293.15,283.15,18407.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,12062.25,0.0,639.25,2275.33,0.0,2029.77,0.69,1.0,0.0,3.0,1.0,0.0
18725700.0,298.57,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,303.98,298.5,300.72,298.92,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.75,0.75,0.0,296.85,410.0,67048.52,0.0,13488.08,1.0,284.49,291.16,301.5,305.08,293.15,293.15,283.15,18422.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11900.21,0.0,616.71,2275.33,0.0,2025.51,0.69,1.0,0.0,3.0,1.0,0.0
18726000.0,298.55,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,303.82,298.39,300.65,298.91,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.74,0.74,0.0,296.83,410.0,66075.46,0.0,13488.16,1.0,284.48,291.17,301.39,304.92,293.15,293.15,283.15,18432.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11739.17,0.0,594.18,2275.33,0.0,2019.16,0.68,1.0,0.0,3.0,1.0,0.0
18726300.0,298.53,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,299.0,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,303.65,298.28,300.57,298.88,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,0.73,0.73,0.0,296.8,410.0,65097.79,0.0,13488.26,1.0,284.48,291.18,301.28,304.76,293.15,293.15,283.15,18437.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11580.77,0.0,571.94,2275.33,0.0,2010.73,0.67,1.0,0.0,3.0,1.0,0.0
18726600.0,298.51,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,303.48,298.18,300.5,298.86,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.73,0.73,0.0,296.78,410.0,64126.03,0.0,13488.36,1.0,284.48,291.19,301.18,304.61,293.15,293.15,283.15,18436.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.28,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11426.64,0.0,550.25,2275.33,0.0,2000.37,0.66,1.0,0.0,3.0,1.0,0.0
18726900.0,298.49,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,291.01,291.15,303.32,298.08,300.43,298.84,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.72,0.72,0.0,296.77,410.0,63167.53,0.0,13488.42,1.0,284.48,291.2,301.08,304.46,293.15,293.15,283.15,18431.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11277.83,0.0,529.33,2275.33,0.0,1987.99,0.65,1.0,0.0,3.0,1.0,0.0
18727200.0,298.47,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.94,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.22,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,303.15,297.99,300.35,298.82,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.76,410.0,62233.89,0.0,13488.46,1.0,284.47,291.21,300.98,304.32,293.15,293.15,283.15,18422.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11136.03,0.0,509.39,2275.33,0.0,1974.03,0.64,1.0,0.0,3.0,1.0,0.0
18727500.0,298.45,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.19,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,302.98,297.9,300.28,298.79,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.71,0.71,0.0,296.76,410.0,61335.83,0.0,13488.48,1.0,284.47,291.22,300.9,304.19,293.15,293.15,283.15,18405.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,11003.02,0.0,490.57,2275.33,0.0,1956.91,0.63,1.0,0.0,3.0,1.0,0.0
18727800.0,298.42,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,299.16,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.02,1.0,1.0,2.66,291.02,291.15,302.81,297.83,300.2,298.77,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.7,0.7,0.0,296.75,410.0,60492.21,0.0,13488.5,1.0,284.47,291.24,300.83,304.07,293.15,293.15,283.15,18383.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10881.78,0.0,473.19,2275.33,0.0,1937.86,0.62,1.0,0.0,3.0,1.0,0.0
18728100.0,298.4,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.03,1.0,1.0,2.66,291.03,291.15,302.63,297.77,300.12,298.74,293.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.74,410.0,59704.13,0.0,13488.53,1.0,284.47,291.25,300.77,303.96,293.15,293.15,283.15,18357.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10771.49,0.0,457.3,2275.33,0.0,1917.96,0.62,1.0,0.0,3.0,1.0,0.0
18728400.0,298.38,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,302.45,297.72,300.04,298.72,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.69,0.69,0.0,296.74,410.0,58975.98,0.0,13488.55,1.0,284.47,291.26,300.71,303.87,293.15,293.15,283.15,18331.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10672.01,0.0,442.94,2275.33,0.0,1898.35,0.61,1.0,0.0,3.0,1.0,0.0
18728700.0,298.36,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,291.04,291.15,302.27,297.67,299.96,298.69,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.74,410.0,58300.49,0.0,13488.57,1.0,284.46,291.27,300.67,303.79,293.15,293.15,283.15,18305.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10581.62,0.0,429.92,2275.33,0.0,1878.77,0.6,1.0,0.0,3.0,1.0,0.0
18729000.0,298.34,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.05,1.0,1.0,2.66,291.05,291.15,302.09,297.63,299.88,298.67,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.73,410.0,57681.48,0.0,13488.59,1.0,284.46,291.28,300.63,303.72,293.15,293.15,283.15,18281.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10500.3,0.0,418.25,2275.33,0.0,1860.25,0.6,1.0,0.0,3.0,1.0,0.0
18729300.0,298.32,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,291.06,291.15,301.91,297.59,299.8,298.65,293.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.68,0.68,0.0,296.73,410.0,57108.98,0.0,13488.61,1.0,284.46,291.29,300.59,303.65,293.15,293.15,283.15,18257.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10426.23,0.0,407.71,2275.33,0.0,1842.4,0.59,1.0,0.0,3.0,1.0,0.0
18729600.0,298.3,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,301.74,297.56,299.73,298.62,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.72,410.0,56583.06,0.0,13488.63,1.0,284.46,291.3,300.56,303.59,293.15,293.15,283.15,18236.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10359.04,0.0,398.24,2275.33,0.0,1825.79,0.59,1.0,0.0,3.0,1.0,0.0
18729900.0,298.28,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,291.07,291.15,301.58,297.53,299.66,298.6,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.72,410.0,56094.9,0.0,13488.65,1.0,284.46,291.31,300.53,303.54,293.15,293.15,283.15,18217.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10297.32,0.0,389.64,2275.33,0.0,1810.19,0.58,1.0,0.0,3.0,1.0,0.0
18730200.0,298.26,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.43,297.51,299.59,298.58,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.67,0.67,0.0,296.71,410.0,55642.68,0.0,13488.67,1.0,284.46,291.32,300.5,303.49,293.15,293.15,283.15,18200.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10240.53,0.0,381.87,2275.33,0.0,1795.84,0.58,1.0,0.0,3.0,1.0,0.0
18730500.0,298.24,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,293.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.08,1.0,1.0,2.66,291.08,291.15,301.28,297.48,299.52,298.55,293.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.71,410.0,55218.51,0.0,13488.69,1.0,284.46,291.33,300.48,303.44,293.15,293.15,283.15,18186.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10187.49,0.0,374.74,2275.33,0.0,1782.54,0.57,1.0,0.0,3.0,1.0,0.0
18730800.0,298.22,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.09,1.0,1.0,2.66,291.09,291.15,301.15,297.45,299.46,298.53,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,0.66,0.66,0.0,296.7,410.0,54818.94,0.0,13488.71,1.0,284.45,291.33,300.45,303.39,293.15,293.15,283.15,18174.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,10137.58,0.0,368.17,2275.33,0.0,1770.29,0.57,1.0,0.0,3.0,1.0,0.0
18731100.0,299.28,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,301.03,297.43,298.11,298.08,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,401.45,76.14,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,299.72,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,300.93,297.42,298.11,298.08,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,3.58,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,299.94,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,300.83,297.41,298.11,298.08,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,3.55,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,300.06,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,300.74,297.41,298.11,298.08,291.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,3.35,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,300.12,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.76,303.15,300.66,297.41,298.11,298.08,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,4.61,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,300.16,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.76,303.15,300.59,297.41,298.11,298.08,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,6.53,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,300.18,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,300.52,297.41,298.11,298.08,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,6.1,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,300.2,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,300.45,297.4,298.11,298.08,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,5.16,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,300.21,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.63,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.76,303.15,300.38,297.39,298.11,298.08,291.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,4.37,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,300.22,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.65,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.5,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,295.79,303.15,300.31,297.36,298.11,298.08,291.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,5.06,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,300.23,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.81,303.15,300.23,297.32,298.11,298.08,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,3.75,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,300.24,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.81,303.15,300.15,297.27,298.11,298.08,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,2.75,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,300.24,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.81,303.15,300.07,297.19,298.11,298.08,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,2.02,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,300.25,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.8,303.15,299.98,297.08,298.11,298.08,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.31,410.0,1.07,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,300.25,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.8,303.15,299.9,296.95,298.11,298.08,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.55,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,300.26,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.61,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,295.8,303.15,299.82,296.81,298.11,298.08,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,1.16,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,300.26,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.81,303.15,299.73,296.65,298.11,298.08,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,1.55,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,300.26,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.81,303.15,299.65,296.48,298.11,298.08,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.21,410.0,0.41,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,300.26,303.15,285.15,0.0,0.0,295.49,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,295.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.35,1.0,0.3,0.0,295.77,303.15,299.57,296.32,298.11,298.08,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,300.25,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.62,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,295.75,303.15,299.48,296.15,298.12,298.09,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.47,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,300.25,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.55,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.6,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,295.72,303.15,299.4,295.99,298.12,298.09,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,300.25,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.32,295.85,298.13,298.09,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.23,295.72,298.13,298.09,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.55,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738000.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.15,295.61,298.13,298.09,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.94,410.0,1.85,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738300.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.09,295.53,298.13,298.09,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.91,410.0,0.09,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738600.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.06,295.49,298.13,298.09,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.83,410.0,0.13,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18738900.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.06,295.47,298.13,298.09,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7,410.0,0.24,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739200.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.08,295.47,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.52,410.0,0.07,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739500.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.11,295.49,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.33,410.0,0.09,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18739800.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.15,295.52,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.14,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740100.0,300.26,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.7,303.15,299.19,295.56,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.91,410.0,0.06,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740400.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.22,295.59,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.71,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18740700.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.24,295.62,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.53,410.0,0.05,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741000.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.24,295.63,298.13,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.37,410.0,0.13,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741300.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.21,295.63,298.13,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.25,410.0,0.12,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741600.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.15,295.61,298.13,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.1,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18741900.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,299.05,295.56,298.13,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.15,410.0,0.09,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742200.0,300.26,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.69,303.15,298.92,295.48,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.17,410.0,0.08,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742500.0,300.25,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,298.76,295.38,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.24,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18742800.0,300.25,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,298.58,295.26,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.35,410.0,0.05,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743100.0,300.25,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,298.39,295.13,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.47,410.0,0.05,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743400.0,300.24,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,298.19,294.99,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.61,410.0,0.05,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18743700.0,300.24,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,297.99,294.85,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.76,410.0,0.07,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744000.0,300.24,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,297.79,294.72,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.89,410.0,0.11,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744300.0,300.23,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.69,303.15,297.6,294.59,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.01,410.0,0.07,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744600.0,300.23,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.69,303.15,297.43,294.48,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,0.07,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18744900.0,300.22,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.3,1.0,0.3,0.0,295.69,303.15,297.28,294.39,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.12,410.0,0.17,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745200.0,300.22,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.7,303.15,297.15,294.32,298.12,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.09,410.0,1.09,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745500.0,300.21,303.15,285.15,0.0,0.0,295.45,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.31,1.0,0.3,0.0,295.7,303.15,297.04,294.27,298.12,298.08,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.14,410.0,0.35,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18745800.0,300.18,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,295.57,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,295.68,303.15,296.94,294.22,298.13,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746100.0,300.15,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.25,1.0,0.3,0.0,295.64,303.15,296.84,294.19,298.14,298.09,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746400.0,300.13,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.61,303.15,296.74,294.15,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.39,410.0,0.05,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18746700.0,300.14,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.52,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,295.62,303.15,296.65,294.13,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.19,410.0,0.15,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747000.0,300.17,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.61,303.15,296.57,294.11,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.12,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747300.0,300.18,303.15,285.15,0.0,0.0,295.37,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.61,303.15,296.49,294.09,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.11,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747600.0,300.18,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.6,303.15,296.41,294.08,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18747900.0,300.17,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.46,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.51,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,295.36,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.23,1.0,0.3,0.0,295.6,303.15,296.34,294.07,298.14,298.09,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748200.0,300.17,303.15,285.15,0.0,0.0,295.34,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.43,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,295.48,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,295.57,303.15,296.27,294.06,298.15,298.1,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748500.0,300.16,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,295.56,303.15,296.21,294.05,298.16,298.1,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18748800.0,300.16,303.15,285.15,0.0,0.0,295.33,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,295.42,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.47,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.32,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,295.56,303.15,296.15,294.04,298.16,298.1,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.45,291.33,300.62,302.39,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
