time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16254300.0,299.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.17,292.13,297.43,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.22,292.14,297.44,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.3,292.15,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.39,292.18,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.51,292.22,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.08,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.27,303.15,292.62,292.26,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.21,303.15,292.75,292.31,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.2,303.15,292.86,292.35,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,292.97,292.4,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.05,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.12,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.48,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.13,292.45,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.12,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.1,292.42,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.11,292.44,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,293.2,292.52,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.26,292.58,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.33,292.64,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.12,303.15,293.39,292.7,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.11,303.15,293.47,292.77,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.55,292.84,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.63,292.92,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.72,293.0,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.82,293.08,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.92,293.16,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,294.03,293.25,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.15,293.34,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.27,293.43,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.39,293.51,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.52,293.59,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.64,293.66,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.77,293.74,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.9,293.81,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.03,293.89,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.16,293.96,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.3,294.04,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.45,294.12,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.59,294.2,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.75,294.29,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,298.69,297.15,293.15,0.0,0.0,295.6,1.0,0.77,0.53,299.0,297.15,293.15,0.0,0.0,295.6,1.0,0.83,0.56,298.91,297.15,293.15,0.0,0.0,295.6,1.0,0.81,0.41,299.0,297.15,293.15,0.0,0.0,295.6,1.0,0.83,0.56,298.77,297.15,293.15,0.0,0.0,295.6,1.0,0.79,2.66,297.59,291.15,295.91,294.38,295.91,298.88,295.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,5715.71,0.0,13466.52,1.0,284.17,292.61,297.84,300.91,293.15,293.15,283.15,15125.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.01,1.0,0.0,1.0,0.66,1.16,0.02,2.66,2.08,0.58,0.0,0.0,0.0,6913.43,0.0,67.33,703.68,0.0,0.0,0.3,1.0,0.0,3.0,1.0,0.0
16269000.0,297.79,297.15,293.15,0.0,0.0,291.97,1.0,0.89,0.53,298.26,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.97,1.0,0.98,0.41,298.24,297.15,293.15,0.0,0.0,291.97,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.97,1.0,0.93,2.66,293.96,291.15,296.07,294.47,296.07,298.1,291.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.84,0.84,0.0,298.51,410.0,50682.9,0.0,13466.47,1.0,284.37,290.49,297.91,300.71,293.15,293.15,283.15,9020.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,1.99,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9126.9,0.0,319.01,2275.33,0.0,2111.36,0.55,1.0,0.0,3.0,1.0,0.0
16269300.0,297.48,297.15,293.15,0.0,0.0,291.47,1.0,0.95,0.53,297.95,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,293.47,291.15,296.23,294.56,296.22,297.79,291.47,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.52,410.0,61016.52,0.0,13466.4,1.0,284.32,290.05,297.66,300.82,293.15,293.15,283.15,11913.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.55,3.08,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10092.44,0.0,635.3,2275.33,0.0,2624.23,0.7,1.0,0.0,3.0,1.0,0.0
16269600.0,297.34,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.53,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,293.12,291.15,296.38,294.65,296.38,297.64,291.12,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.99,0.99,0.0,298.54,410.0,68901.57,0.0,13466.34,1.0,284.28,289.74,297.73,301.29,293.15,293.15,283.15,14667.97,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.02,3.63,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11025.35,0.0,1029.26,2275.33,0.0,3014.94,0.82,1.0,0.0,3.0,1.0,0.0
16269900.0,297.24,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.84,1.0,1.0,2.66,292.84,291.15,296.54,294.74,296.54,297.54,290.84,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,75378.86,0.0,13466.31,1.0,284.25,289.49,297.8,301.7,293.15,293.15,283.15,18559.29,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.44,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11870.13,0.0,1511.37,2275.33,0.0,3301.54,0.94,1.0,0.0,3.0,1.0,0.0
16270200.0,297.18,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,290.72,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,290.72,1.0,1.0,2.66,292.72,291.15,296.7,294.83,296.7,297.47,290.72,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,79026.29,0.0,13466.31,1.0,284.23,289.37,297.86,301.98,293.15,293.15,283.15,21122.89,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12368.01,0.0,1835.04,2275.33,0.0,3475.45,1.0,1.0,0.0,3.0,1.0,0.0
16270500.0,297.17,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,290.79,1.0,1.0,2.66,292.79,291.15,296.86,294.92,296.86,297.44,290.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,79702.29,0.0,13466.32,1.0,284.24,289.42,297.92,302.07,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12465.64,0.0,1835.04,2275.33,0.0,3498.23,1.0,1.0,0.0,3.0,1.0,0.0
16270800.0,297.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,292.86,291.15,297.02,295.0,297.02,297.43,290.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.54,410.0,80350.41,0.0,13466.31,1.0,284.25,289.47,298.0,302.19,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12572.74,0.0,1835.04,2275.33,0.0,3493.83,1.0,1.0,0.0,3.0,1.0,0.0
16271100.0,297.18,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,290.93,1.0,1.0,2.66,292.93,291.15,297.17,295.09,297.17,297.43,290.93,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,80989.44,0.0,13466.28,1.0,284.26,289.52,298.08,302.31,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12680.12,0.0,1835.04,2275.33,0.0,3488.4,1.0,1.0,0.0,3.0,1.0,0.0
16271400.0,297.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,292.96,291.15,297.33,295.17,297.33,297.42,290.96,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,82263.72,0.0,13466.24,1.0,284.17,289.53,298.18,302.47,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12890.22,0.0,1835.04,2275.33,0.0,3503.26,1.0,1.0,0.0,3.0,1.0,0.0
16271700.0,297.13,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.41,297.53,297.15,293.15,0.0,0.0,290.52,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.52,1.0,0.99,2.66,292.49,291.15,297.49,295.25,297.41,297.38,290.32,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.19,4.5,-0.08,1.0,1.0,0.0,296.48,410.0,75145.27,0.0,13484.25,1.0,283.36,288.82,298.29,302.93,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13486.93,0.0,1835.04,2275.33,0.0,3662.01,1.0,1.0,0.0,3.0,1.0,0.0
16272000.0,296.83,297.15,293.15,0.0,0.0,289.15,1.0,0.94,0.53,297.32,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.41,297.3,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,289.15,1.0,0.95,2.66,291.15,291.15,297.65,295.33,297.25,297.14,289.15,1.0,1.0,0.16,0.16,0.84,0.16,5.69,0.89,4.8,-0.38,0.99,0.99,0.0,293.96,410.0,76598.84,0.0,13483.27,1.0,282.64,287.64,298.3,302.36,293.15,293.15,281.55,21467.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12779.01,0.0,1836.47,2275.33,0.0,3340.7,1.0,1.0,0.0,3.0,1.0,0.0
16272300.0,296.68,297.15,293.15,0.0,0.0,288.67,1.0,0.86,0.53,297.2,297.15,293.15,0.0,0.0,288.67,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,288.67,1.0,0.97,0.41,297.18,297.15,293.15,0.0,0.0,288.67,1.0,1.0,0.56,296.72,297.15,293.15,0.0,0.0,288.67,1.0,0.87,2.66,290.67,291.15,297.81,295.41,297.19,297.01,288.67,1.0,1.0,0.18,0.18,0.82,0.18,5.69,0.96,4.73,-0.32,0.93,0.93,0.0,294.77,410.0,80016.23,0.0,13484.16,1.0,281.84,287.1,298.43,302.73,293.15,293.15,280.65,23418.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13650.78,0.0,1844.59,2275.33,0.0,3404.05,1.0,1.0,0.0,3.0,1.0,0.0
16272600.0,296.58,297.15,293.15,0.0,0.0,288.52,1.0,0.76,0.53,297.11,297.15,293.15,0.0,0.0,288.52,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,288.52,1.0,0.93,0.41,297.09,297.15,293.15,0.0,0.0,288.52,1.0,0.99,0.56,296.63,297.15,293.15,0.0,0.0,288.52,1.0,0.78,2.66,290.52,291.15,297.97,295.48,297.16,296.93,288.52,1.0,1.0,0.2,0.2,0.8,0.2,5.69,1.02,4.67,-0.25,0.88,0.88,0.0,295.3,410.0,78589.05,0.0,13484.79,1.0,281.76,286.94,298.44,302.58,293.15,293.15,280.65,25874.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13305.81,0.0,1854.84,2275.33,0.0,3345.34,1.0,1.0,0.0,3.0,1.0,0.0
16272900.0,296.59,297.15,293.15,0.0,0.0,288.79,1.0,0.66,0.53,297.11,297.15,293.15,0.0,0.0,288.79,1.0,0.99,0.56,296.92,297.15,293.15,0.0,0.0,288.79,1.0,0.89,0.41,297.09,297.15,293.15,0.0,0.0,288.79,1.0,0.98,0.56,296.62,297.15,293.15,0.0,0.0,288.79,1.0,0.69,2.66,290.79,291.15,298.12,295.55,297.19,296.92,288.79,1.0,1.0,0.23,0.23,0.77,0.23,5.69,1.09,4.6,-0.19,0.88,0.88,0.0,295.68,410.0,72242.15,0.0,13485.31,1.0,282.53,287.28,298.49,302.24,293.15,293.15,281.55,25911.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12206.36,0.0,1854.99,2275.33,0.0,3077.29,1.0,1.0,0.0,3.0,1.0,0.0
16273200.0,296.63,297.15,293.15,0.0,0.0,289.03,0.99,0.57,0.52,297.14,297.15,293.15,0.0,0.0,289.03,1.0,0.98,0.56,296.94,297.15,293.15,0.0,0.0,289.03,1.0,0.86,0.42,297.12,297.15,293.15,0.0,0.0,289.03,1.0,0.97,0.56,296.64,297.15,293.15,0.0,0.0,289.03,1.0,0.6,2.67,291.03,291.15,298.28,295.61,297.25,296.95,289.03,1.0,1.0,0.24,0.24,0.76,0.24,5.69,1.15,4.53,-0.12,0.89,0.89,0.0,296.33,410.0,67935.04,0.0,13484.37,1.0,283.12,287.59,298.57,302.13,293.15,293.15,282.15,25136.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11749.86,0.0,1851.76,2275.33,0.0,2849.62,1.0,1.0,0.0,3.0,1.0,0.0
16273500.0,296.78,297.15,293.15,0.0,0.0,289.07,0.9,0.5,0.46,297.05,297.15,293.15,0.0,0.0,289.07,1.0,0.97,0.67,296.84,297.15,293.15,0.0,0.0,289.07,1.0,0.81,0.5,297.02,297.15,293.15,0.0,0.0,289.07,1.0,0.96,0.67,296.72,297.15,293.15,0.0,0.0,289.07,0.9,0.52,2.37,291.07,291.15,298.44,295.67,297.25,296.91,289.07,1.0,1.0,0.26,0.26,0.74,0.26,5.62,1.21,4.41,-0.05,0.89,0.89,0.0,327.64,410.0,65766.12,0.0,13341.69,1.0,283.35,287.66,298.65,302.1,293.15,293.15,282.45,25270.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11412.89,0.0,1852.32,2275.33,0.0,2767.08,1.0,1.0,0.0,3.0,1.0,0.0
16273800.0,296.93,297.15,293.15,0.0,0.0,289.06,0.83,0.46,0.42,296.92,297.15,293.15,0.0,0.0,289.06,1.0,0.93,0.77,296.72,297.15,293.15,0.0,0.0,289.06,0.97,0.73,0.52,296.89,297.15,293.15,0.0,0.0,289.06,1.0,0.91,0.77,296.84,297.15,293.15,0.0,0.0,289.06,0.83,0.46,2.12,291.06,291.15,298.6,295.74,297.27,296.88,289.06,1.0,1.0,0.28,0.28,0.72,0.28,5.54,1.26,4.28,0.02,0.89,0.89,0.0,360.4,410.0,65029.26,0.0,13184.47,1.0,283.4,287.68,298.75,302.22,293.15,293.15,282.45,25252.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11508.18,0.0,1852.24,2275.33,0.0,2686.05,1.0,1.0,0.0,3.0,1.0,0.0
16274100.0,297.02,297.15,293.15,0.0,0.0,289.13,0.78,0.44,0.4,296.75,297.15,293.15,0.0,0.0,289.13,0.98,0.87,0.83,296.8,297.15,293.15,0.0,0.0,289.13,0.89,0.67,0.48,296.74,297.15,293.15,0.0,0.0,289.13,0.97,0.84,0.81,296.94,297.15,293.15,0.0,0.0,289.13,0.77,0.43,1.96,291.13,291.15,298.76,295.8,297.38,296.95,289.14,1.0,0.99,0.3,0.3,0.7,0.3,5.38,1.29,4.09,0.09,0.9,0.9,0.0,411.78,410.0,63460.61,0.0,12760.23,1.0,283.62,287.78,298.77,302.11,293.15,293.15,282.75,25062.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11189.82,0.0,1851.45,2275.33,0.0,2626.78,1.0,1.0,0.0,3.0,1.0,0.0
16274400.0,297.09,297.15,293.15,0.0,0.0,289.07,0.76,0.43,0.39,296.8,297.15,293.15,0.0,0.0,289.06,0.93,0.8,0.77,296.91,297.15,293.15,0.0,0.0,289.06,0.86,0.63,0.45,296.8,297.15,293.15,0.0,0.0,289.06,0.92,0.78,0.75,297.02,297.15,293.15,0.0,0.0,289.07,0.74,0.4,1.85,291.06,291.15,298.92,295.86,297.51,297.02,289.06,1.0,0.95,0.31,0.31,0.69,0.31,5.06,1.29,3.77,0.16,0.89,0.89,0.0,411.48,410.0,62016.95,0.0,10984.44,1.0,283.67,287.75,298.87,302.2,293.15,293.15,282.75,25300.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11216.15,0.0,1852.44,2275.33,0.0,2528.87,1.0,1.0,0.0,3.0,1.0,0.0
16274700.0,297.13,297.15,293.15,0.0,0.0,289.15,0.75,0.43,0.39,296.9,297.15,293.15,0.0,0.0,289.15,0.9,0.76,0.72,297.0,297.15,293.15,0.0,0.0,289.15,0.84,0.6,0.43,296.9,297.15,293.15,0.0,0.0,289.15,0.9,0.74,0.71,297.08,297.15,293.15,0.0,0.0,289.15,0.73,0.39,1.79,291.15,291.15,299.08,295.92,297.62,297.09,289.15,1.0,0.93,0.33,0.33,0.67,0.33,4.85,1.31,3.54,0.22,0.9,0.9,0.0,410.81,410.0,59810.98,0.0,9954.32,1.0,283.95,287.89,298.92,302.12,293.15,293.15,283.05,24844.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11006.21,0.0,1850.54,2275.33,0.0,2390.05,1.0,1.0,0.0,3.0,1.0,0.0
16275000.0,297.16,297.15,293.15,0.0,0.0,289.13,0.75,0.43,0.39,296.97,297.15,293.15,0.0,0.0,289.13,0.89,0.72,0.69,297.06,297.15,293.15,0.0,0.0,289.13,0.83,0.58,0.41,296.98,297.15,293.15,0.0,0.0,289.13,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,289.13,0.72,0.38,1.77,291.13,291.15,299.23,295.99,297.73,297.13,289.13,1.0,0.91,0.35,0.35,0.65,0.35,4.74,1.35,3.39,0.28,0.9,0.9,0.0,408.97,408.49,59996.71,0.0,9410.09,1.0,283.94,287.88,298.99,302.2,293.15,293.15,283.05,24978.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11013.75,0.0,1851.1,2275.33,0.0,2379.73,1.0,1.0,0.0,3.0,1.0,0.0
16275300.0,297.18,297.15,293.15,0.0,0.0,289.19,0.75,0.43,0.4,297.04,297.15,293.15,0.0,0.0,289.19,0.88,0.7,0.67,297.1,297.15,293.15,0.0,0.0,289.19,0.82,0.57,0.41,297.04,297.15,293.15,0.0,0.0,289.19,0.87,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.19,0.72,0.38,1.77,291.19,291.15,299.39,296.05,297.82,297.15,289.19,1.0,0.9,0.36,0.36,0.64,0.36,4.69,1.4,3.29,0.34,0.9,0.9,0.0,405.21,404.98,59944.98,0.0,9142.37,1.0,284.01,287.94,299.05,302.23,293.15,293.15,283.15,24719.25,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,10972.25,0.0,1850.02,2275.33,0.0,2359.66,1.0,1.0,0.0,3.0,1.0,0.0
16275600.0,297.19,297.15,293.15,0.0,0.0,289.07,0.76,0.44,0.4,297.08,297.15,293.15,0.0,0.0,289.07,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,289.07,0.82,0.57,0.4,297.08,297.15,293.15,0.0,0.0,289.07,0.87,0.67,0.64,297.16,297.15,293.15,0.0,0.0,289.07,0.73,0.39,1.78,291.07,291.15,299.55,296.12,297.9,297.16,289.07,1.0,0.9,0.37,0.37,0.63,0.37,4.67,1.45,3.22,0.4,0.89,0.89,0.0,400.79,400.64,62651.66,0.0,9050.85,1.0,283.68,287.8,299.16,302.52,293.15,293.15,282.75,25214.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11388.62,0.0,1852.08,2275.33,0.0,2458.69,1.0,1.0,0.0,3.0,1.0,0.0
16275900.0,297.19,297.15,293.15,0.0,0.0,289.22,0.76,0.45,0.41,297.11,297.15,293.15,0.0,0.0,289.22,0.87,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.22,0.83,0.57,0.4,297.11,297.15,293.15,0.0,0.0,289.22,0.87,0.67,0.64,297.16,297.15,293.15,0.0,0.0,289.22,0.73,0.39,1.79,291.22,291.15,299.7,296.19,297.98,297.16,289.22,1.0,0.9,0.38,0.38,0.62,0.38,4.67,1.51,3.17,0.46,0.91,0.91,0.0,396.07,396.0,61879.17,0.0,9007.69,1.0,283.91,287.95,299.17,302.42,293.15,293.15,283.05,24616.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11151.5,0.0,1849.59,2275.33,0.0,2419.56,1.0,1.0,0.0,3.0,1.0,0.0
16276200.0,297.19,297.15,293.15,0.0,0.0,289.04,0.77,0.45,0.42,297.12,297.15,293.15,0.0,0.0,289.04,0.88,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.04,0.83,0.57,0.4,297.12,297.15,293.15,0.0,0.0,289.04,0.87,0.66,0.63,297.15,297.15,293.15,0.0,0.0,289.04,0.73,0.39,1.79,291.04,291.15,299.84,296.26,298.05,297.15,289.04,1.0,0.9,0.39,0.39,0.61,0.39,4.68,1.56,3.12,0.51,0.89,0.89,0.0,391.7,391.56,65567.14,0.0,9008.58,1.0,283.42,287.73,299.29,302.81,293.15,293.15,282.45,25332.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11787.33,0.0,1852.58,2275.33,0.0,2556.26,1.0,1.0,0.0,3.0,1.0,0.0
16276500.0,297.19,297.15,293.15,0.0,0.0,289.17,0.77,0.46,0.42,297.14,297.15,293.15,0.0,0.0,289.17,0.88,0.68,0.65,297.15,297.15,293.15,0.0,0.0,289.17,0.83,0.57,0.4,297.13,297.15,293.15,0.0,0.0,289.17,0.87,0.66,0.63,297.15,297.15,293.15,0.0,0.0,289.17,0.74,0.39,1.79,291.17,291.15,299.98,296.31,298.12,297.15,289.18,1.0,0.89,0.4,0.4,0.6,0.4,4.67,1.6,3.07,0.55,0.9,0.9,0.0,387.37,387.27,64647.8,0.0,8946.29,1.0,283.64,287.87,299.29,302.68,293.15,293.15,282.75,24881.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11511.31,0.0,1850.69,2275.33,0.0,2514.43,1.0,1.0,0.0,3.0,1.0,0.0
16276800.0,297.2,297.15,293.15,0.0,0.0,289.25,0.78,0.47,0.43,297.16,297.15,293.15,0.0,0.0,289.25,0.88,0.68,0.65,297.16,297.15,293.15,0.0,0.0,289.25,0.83,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.25,0.87,0.66,0.63,297.15,297.15,293.15,0.0,0.0,289.25,0.74,0.39,1.79,291.25,291.15,300.1,296.36,298.19,297.16,289.25,1.0,0.89,0.41,0.41,0.59,0.41,4.68,1.65,3.04,0.59,0.91,0.91,0.0,383.4,383.43,64930.48,0.0,8940.06,1.0,283.69,287.95,299.34,302.77,293.15,293.15,282.75,24318.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11659.57,0.0,1848.34,2275.33,0.0,2496.02,1.0,1.0,0.0,3.0,1.0,0.0
16277100.0,297.18,297.15,293.15,0.0,0.0,289.12,0.79,0.48,0.43,297.15,297.15,293.15,0.0,0.0,289.12,0.88,0.68,0.65,297.15,297.15,293.15,0.0,0.0,289.12,0.83,0.57,0.4,297.14,297.15,293.15,0.0,0.0,289.12,0.87,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.12,0.74,0.39,1.78,291.12,291.15,300.22,296.4,298.25,297.15,289.13,1.0,0.89,0.41,0.41,0.59,0.41,4.68,1.68,3.0,0.63,0.9,0.9,0.0,380.28,380.14,67292.22,0.0,8914.44,1.0,283.38,287.79,299.39,302.93,293.15,293.15,282.45,25170.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11872.24,0.0,1851.9,2275.33,0.0,2607.23,1.0,1.0,0.0,3.0,1.0,0.0
16277400.0,297.2,297.15,293.15,0.0,0.0,289.21,0.79,0.49,0.44,297.18,297.15,293.15,0.0,0.0,289.21,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,289.21,0.84,0.57,0.41,297.16,297.15,293.15,0.0,0.0,289.21,0.88,0.66,0.63,297.15,297.15,293.15,0.0,0.0,289.21,0.74,0.39,1.78,291.21,291.15,300.33,296.45,298.33,297.16,289.21,1.0,0.89,0.42,0.42,0.58,0.42,4.69,1.72,2.97,0.67,0.91,0.91,0.0,377.33,377.4,67521.23,0.0,8953.65,1.0,283.44,287.87,299.47,303.08,293.15,293.15,282.45,24364.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12068.38,0.0,1848.54,2275.33,0.0,2574.4,1.0,1.0,0.0,3.0,1.0,0.0
16277700.0,297.19,297.15,293.15,0.0,0.0,289.14,0.8,0.49,0.45,297.17,297.15,293.15,0.0,0.0,289.14,0.89,0.69,0.66,297.16,297.15,293.15,0.0,0.0,289.14,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,289.14,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.39,1.77,291.14,291.15,300.44,296.48,298.38,297.16,289.14,1.0,0.89,0.42,0.42,0.58,0.42,4.7,1.75,2.95,0.7,0.9,0.9,0.0,375.29,375.3,69364.01,0.0,8954.47,1.0,283.21,287.78,299.5,303.24,293.15,293.15,282.15,24559.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12446.66,0.0,1849.35,2275.33,0.0,2634.56,1.0,1.0,0.0,3.0,1.0,0.0
