time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16278000.0,297.18,297.15,293.15,0.0,0.0,289.14,0.8,0.5,0.45,297.17,297.15,293.15,0.0,0.0,289.14,0.89,0.69,0.66,297.16,297.15,293.15,0.0,0.0,289.14,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,289.14,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.38,1.76,291.14,291.15,300.54,296.52,298.44,297.15,289.14,1.0,0.89,0.43,0.43,0.57,0.43,4.7,1.78,2.92,0.72,0.9,0.9,0.0,373.72,373.69,69981.48,0.0,8955.92,1.0,283.17,287.77,299.54,303.28,293.15,293.15,282.15,24596.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12425.46,0.0,1849.5,2275.33,0.0,2661.13,1.0,1.0,0.0,3.0,1.0,0.0
16278300.0,297.16,297.15,293.15,0.0,0.0,289.05,0.8,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.05,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.05,0.84,0.58,0.41,297.14,297.15,293.15,0.0,0.0,289.05,0.88,0.66,0.63,297.13,297.15,293.15,0.0,0.0,289.05,0.74,0.38,1.75,291.05,291.15,300.64,296.55,298.49,297.14,289.05,1.0,0.89,0.43,0.43,0.57,0.43,4.68,1.8,2.88,0.75,0.89,0.89,0.0,372.41,372.31,71567.81,0.0,8863.01,1.0,282.94,287.66,299.57,303.42,293.15,293.15,281.85,25121.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12791.83,0.0,1851.7,2275.33,0.0,2706.27,1.0,1.0,0.0,3.0,1.0,0.0
16278600.0,297.18,297.15,293.15,0.0,0.0,289.3,0.81,0.5,0.46,297.17,297.15,293.15,0.0,0.0,289.3,0.89,0.69,0.66,297.16,297.15,293.15,0.0,0.0,289.3,0.84,0.58,0.41,297.16,297.15,293.15,0.0,0.0,289.3,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.3,0.74,0.38,1.73,291.3,291.15,300.74,296.59,298.56,297.15,289.3,1.0,0.89,0.44,0.44,0.56,0.44,4.67,1.82,2.85,0.77,0.92,0.92,0.0,370.96,371.03,68724.35,0.0,8796.6,1.0,283.44,287.94,299.55,303.17,293.15,293.15,282.45,24078.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12195.2,0.0,1847.34,2275.33,0.0,2586.31,1.0,1.0,0.0,3.0,1.0,0.0
16278900.0,297.16,297.15,293.15,0.0,0.0,289.16,0.81,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,289.16,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,289.16,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.16,0.74,0.38,1.73,291.16,291.15,300.85,296.62,298.61,297.14,289.16,1.0,0.89,0.44,0.44,0.56,0.44,4.67,1.84,2.83,0.79,0.9,0.9,0.0,370.31,370.2,70964.02,0.0,8794.06,1.0,283.13,287.77,299.6,303.33,293.15,293.15,282.15,24830.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12418.73,0.0,1850.48,2275.33,0.0,2691.17,1.0,1.0,0.0,3.0,1.0,0.0
16279200.0,297.15,297.15,293.15,0.0,0.0,289.21,0.81,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,289.21,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,289.21,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.37,1.72,291.21,291.15,300.95,296.65,298.66,297.14,289.21,1.0,0.89,0.45,0.45,0.55,0.45,4.66,1.85,2.8,0.81,0.91,0.91,0.0,369.5,369.45,70906.48,0.0,8729.66,1.0,283.17,287.82,299.63,303.38,293.15,293.15,282.15,24496.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12528.97,0.0,1849.09,2275.33,0.0,2661.69,1.0,1.0,0.0,3.0,1.0,0.0
16279500.0,297.14,297.15,293.15,0.0,0.0,289.13,0.81,0.5,0.46,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.7,0.67,297.15,297.15,293.15,0.0,0.0,289.13,0.84,0.58,0.41,297.15,297.15,293.15,0.0,0.0,289.13,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.13,0.73,0.37,1.71,291.13,291.15,301.05,296.69,298.72,297.14,289.13,1.0,0.88,0.45,0.45,0.55,0.45,4.65,1.87,2.78,0.82,0.9,0.9,0.0,368.78,368.72,72459.73,0.0,8668.53,1.0,282.95,287.73,299.71,303.6,293.15,293.15,281.85,24708.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12957.03,0.0,1849.97,2275.33,0.0,2697.01,1.0,1.0,0.0,3.0,1.0,0.0
16279800.0,297.13,297.15,293.15,0.0,0.0,289.11,0.81,0.5,0.46,297.15,297.15,293.15,0.0,0.0,289.11,0.9,0.7,0.66,297.15,297.15,293.15,0.0,0.0,289.11,0.84,0.57,0.41,297.14,297.15,293.15,0.0,0.0,289.11,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.11,0.73,0.37,1.7,291.11,291.15,301.16,296.72,298.77,297.14,289.11,1.0,0.88,0.45,0.45,0.55,0.45,4.63,1.88,2.75,0.84,0.9,0.9,0.0,368.09,367.97,72863.09,0.0,8596.88,1.0,282.91,287.7,299.74,303.63,293.15,293.15,281.85,24902.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12908.48,0.0,1850.78,2275.33,0.0,2715.97,1.0,1.0,0.0,3.0,1.0,0.0
16280100.0,297.12,297.15,293.15,0.0,0.0,289.02,0.8,0.5,0.45,297.14,297.15,293.15,0.0,0.0,289.02,0.89,0.7,0.66,297.14,297.15,293.15,0.0,0.0,289.02,0.84,0.57,0.41,297.14,297.15,293.15,0.0,0.0,289.02,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.02,0.73,0.37,1.69,291.02,291.15,301.26,296.75,298.83,297.14,289.01,1.0,0.88,0.45,0.45,0.55,0.45,4.61,1.89,2.72,0.85,0.89,0.89,0.0,367.32,367.12,74414.61,0.0,8512.29,1.0,282.68,287.59,299.79,303.82,293.15,293.15,281.55,25241.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13313.64,0.0,1852.19,2275.33,0.0,2759.28,1.0,1.0,0.0,3.0,1.0,0.0
16280400.0,297.12,297.15,293.15,0.0,0.0,289.24,0.8,0.49,0.45,297.14,297.15,293.15,0.0,0.0,289.24,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.24,0.84,0.57,0.4,297.14,297.15,293.15,0.0,0.0,289.24,0.88,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.24,0.73,0.36,1.67,291.24,291.15,301.36,296.78,298.89,297.14,289.24,1.0,0.87,0.46,0.46,0.54,0.46,4.57,1.89,2.68,0.86,0.91,0.91,0.0,365.92,365.82,71331.84,0.0,8334.21,1.0,283.18,287.85,299.75,303.51,293.15,293.15,282.15,24425.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12629.49,0.0,1848.79,2275.33,0.0,2634.54,1.0,1.0,0.0,3.0,1.0,0.0
16280700.0,297.13,297.15,293.15,0.0,0.0,289.16,0.8,0.49,0.44,297.14,297.15,293.15,0.0,0.0,289.16,0.89,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.16,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.16,0.88,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.16,0.73,0.36,1.67,291.16,291.15,301.46,296.82,298.95,297.14,289.16,1.0,0.87,0.46,0.46,0.54,0.46,4.56,1.9,2.66,0.87,0.9,0.9,0.0,364.47,364.4,72863.77,0.0,8263.85,1.0,282.96,287.76,299.84,303.76,293.15,293.15,281.85,24563.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13065.01,0.0,1849.36,2275.33,0.0,2673.18,1.0,1.0,0.0,3.0,1.0,0.0
16281000.0,297.13,297.15,293.15,0.0,0.0,289.14,0.8,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.14,0.89,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.14,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.14,0.88,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.14,0.73,0.36,1.66,291.14,291.15,301.56,296.85,299.0,297.14,289.14,1.0,0.87,0.46,0.46,0.54,0.46,4.55,1.91,2.64,0.88,0.9,0.9,0.0,363.04,362.92,73271.25,0.0,8194.97,1.0,282.92,287.73,299.87,303.79,293.15,293.15,281.85,24682.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13016.26,0.0,1849.86,2275.33,0.0,2691.75,1.0,1.0,0.0,3.0,1.0,0.0
16281300.0,297.12,297.15,293.15,0.0,0.0,289.22,0.79,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.22,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.22,0.84,0.57,0.4,297.14,297.15,293.15,0.0,0.0,289.22,0.87,0.65,0.62,297.13,297.15,293.15,0.0,0.0,289.22,0.72,0.36,1.64,291.22,291.15,301.66,296.88,299.05,297.13,289.23,1.0,0.86,0.46,0.46,0.54,0.46,4.51,1.91,2.6,0.89,0.91,0.91,0.0,361.25,361.08,71857.3,0.0,8024.45,1.0,283.14,287.84,299.84,303.59,293.15,293.15,282.15,24584.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12617.1,0.0,1849.45,2275.33,0.0,2637.91,1.0,1.0,0.0,3.0,1.0,0.0
16281600.0,297.12,297.15,293.15,0.0,0.0,289.0,0.79,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.0,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.0,0.84,0.57,0.4,297.14,297.15,293.15,0.0,0.0,289.0,0.87,0.65,0.62,297.13,297.15,293.15,0.0,0.0,289.0,0.72,0.36,1.64,291.0,291.15,301.76,296.92,299.11,297.13,289.0,1.0,0.86,0.47,0.47,0.53,0.47,4.49,1.91,2.58,0.9,0.89,0.89,0.0,359.37,359.13,74979.92,0.0,7937.5,1.0,282.64,287.58,299.95,303.97,293.15,293.15,281.55,25579.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13333.94,0.0,1853.61,2275.33,0.0,2740.26,1.0,1.0,0.0,3.0,1.0,0.0
16281900.0,297.15,297.15,293.15,0.0,0.0,289.19,0.79,0.47,0.43,297.15,297.15,293.15,0.0,0.0,289.19,0.89,0.68,0.65,297.16,297.15,293.15,0.0,0.0,289.19,0.84,0.57,0.4,297.16,297.15,293.15,0.0,0.0,289.19,0.87,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.19,0.72,0.35,1.62,291.19,291.15,301.86,296.96,299.17,297.15,289.18,1.0,0.86,0.47,0.47,0.53,0.47,4.47,1.92,2.56,0.91,0.9,0.9,0.0,357.02,357.01,73210.54,0.0,7845.81,1.0,282.96,287.79,299.98,303.91,293.15,293.15,281.85,24477.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13170.01,0.0,1849.01,2275.33,0.0,2637.38,1.0,1.0,0.0,3.0,1.0,0.0
16282200.0,297.14,297.15,293.15,0.0,0.0,289.15,0.79,0.47,0.43,297.15,297.15,293.15,0.0,0.0,289.15,0.89,0.68,0.65,297.15,297.15,293.15,0.0,0.0,289.15,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.15,0.87,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.15,0.72,0.35,1.61,291.15,291.15,301.96,297.0,299.22,297.14,289.15,1.0,0.85,0.47,0.47,0.53,0.47,4.46,1.92,2.53,0.92,0.9,0.9,0.0,355.17,355.06,73634.05,0.0,7767.92,1.0,282.91,287.75,299.98,303.87,293.15,293.15,281.85,24919.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13069.84,0.0,1850.85,2275.33,0.0,2660.71,1.0,1.0,0.0,3.0,1.0,0.0
16282500.0,297.17,297.15,293.15,0.0,0.0,289.09,0.79,0.48,0.43,297.17,297.15,293.15,0.0,0.0,289.09,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,289.09,0.84,0.57,0.4,297.17,297.15,293.15,0.0,0.0,289.09,0.88,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.09,0.72,0.35,1.61,291.09,291.15,302.05,297.05,299.28,297.16,289.09,1.0,0.85,0.47,0.47,0.53,0.47,4.47,1.93,2.53,0.93,0.9,0.9,0.0,353.52,353.51,75338.85,0.0,7796.78,1.0,282.69,287.66,300.09,304.16,293.15,293.15,281.55,24886.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13565.82,0.0,1850.71,2275.33,0.0,2696.19,1.0,1.0,0.0,3.0,1.0,0.0
16282800.0,297.16,297.15,293.15,0.0,0.0,289.08,0.8,0.48,0.43,297.17,297.15,293.15,0.0,0.0,289.08,0.89,0.69,0.65,297.16,297.15,293.15,0.0,0.0,289.08,0.84,0.57,0.4,297.16,297.15,293.15,0.0,0.0,289.08,0.88,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.08,0.72,0.35,1.6,291.08,291.15,302.15,297.09,299.33,297.15,289.08,1.0,0.85,0.47,0.47,0.53,0.47,4.46,1.94,2.52,0.93,0.89,0.89,0.0,352.44,352.4,75792.7,0.0,7776.93,1.0,282.65,287.64,300.11,304.16,293.15,293.15,281.55,25179.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13509.69,0.0,1851.94,2275.33,0.0,2706.21,1.0,1.0,0.0,3.0,1.0,0.0
16283100.0,297.17,297.15,293.15,0.0,0.0,289.2,0.8,0.48,0.44,297.19,297.15,293.15,0.0,0.0,289.2,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,289.2,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,289.2,0.88,0.66,0.62,297.14,297.15,293.15,0.0,0.0,289.2,0.72,0.35,1.59,291.2,291.15,302.25,297.15,299.39,297.16,289.2,1.0,0.85,0.48,0.48,0.52,0.48,4.47,1.95,2.52,0.94,0.9,0.9,0.0,351.8,351.84,74752.89,0.0,7796.06,1.0,282.88,287.77,300.13,304.05,293.15,293.15,281.85,24708.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13156.28,0.0,1849.97,2275.33,0.0,2659.5,1.0,1.0,0.0,3.0,1.0,0.0
16283400.0,297.19,297.15,293.15,0.0,0.0,289.27,0.8,0.49,0.44,297.21,297.15,293.15,0.0,0.0,289.27,0.9,0.7,0.67,297.19,297.15,293.15,0.0,0.0,289.27,0.85,0.58,0.41,297.19,297.15,293.15,0.0,0.0,289.27,0.88,0.66,0.63,297.14,297.15,293.15,0.0,0.0,289.27,0.72,0.34,1.59,291.27,291.15,302.34,297.21,299.44,297.17,289.28,1.0,0.86,0.48,0.48,0.52,0.48,4.49,1.97,2.53,0.95,0.91,0.91,0.0,351.89,352.07,74966.85,0.0,7882.75,1.0,282.93,287.84,300.19,304.15,293.15,293.15,281.85,24120.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13325.98,0.0,1847.52,2275.33,0.0,2632.83,1.0,1.0,0.0,3.0,1.0,0.0
16283700.0,297.17,297.15,293.15,0.0,0.0,289.14,0.81,0.49,0.45,297.2,297.15,293.15,0.0,0.0,289.14,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,289.14,0.85,0.59,0.41,297.18,297.15,293.15,0.0,0.0,289.14,0.89,0.67,0.63,297.14,297.15,293.15,0.0,0.0,289.14,0.72,0.34,1.58,291.14,291.15,302.43,297.28,299.48,297.16,289.14,1.0,0.86,0.48,0.48,0.52,0.48,4.51,1.98,2.53,0.96,0.9,0.9,0.0,353.13,353.17,77272.52,0.0,7967.6,1.0,282.62,287.67,300.25,304.32,293.15,293.15,281.55,24915.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13606.2,0.0,1850.83,2275.33,0.0,2708.82,1.0,1.0,0.0,3.0,1.0,0.0
16284000.0,297.18,297.15,293.15,0.0,0.0,289.21,0.81,0.5,0.45,297.21,297.15,293.15,0.0,0.0,289.21,0.91,0.72,0.69,297.18,297.15,293.15,0.0,0.0,289.21,0.85,0.59,0.42,297.18,297.15,293.15,0.0,0.0,289.21,0.89,0.67,0.64,297.14,297.15,293.15,0.0,0.0,289.21,0.72,0.34,1.57,291.21,291.15,302.52,297.35,299.53,297.17,289.21,1.0,0.86,0.48,0.48,0.52,0.48,4.52,1.99,2.54,0.96,0.91,0.91,0.0,354.76,354.93,77424.98,0.0,8040.17,1.0,282.66,287.74,300.33,304.41,293.15,293.15,281.55,24495.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13773.91,0.0,1849.08,2275.33,0.0,2674.61,1.0,1.0,0.0,3.0,1.0,0.0
16284300.0,297.19,297.15,293.15,0.0,0.0,289.16,0.81,0.5,0.46,297.22,297.15,293.15,0.0,0.0,289.16,0.92,0.74,0.7,297.19,297.15,293.15,0.0,0.0,289.16,0.85,0.6,0.42,297.19,297.15,293.15,0.0,0.0,289.16,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.16,0.72,0.34,1.56,291.16,291.15,302.61,297.42,299.57,297.18,289.16,1.0,0.87,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.97,0.9,0.9,0.0,357.29,357.54,79287.1,0.0,8172.68,1.0,282.44,287.67,300.44,304.7,293.15,293.15,281.25,24513.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14331.37,0.0,1849.16,2275.33,0.0,2701.9,1.0,1.0,0.0,3.0,1.0,0.0
16284600.0,297.17,297.15,293.15,0.0,0.0,289.15,0.81,0.51,0.46,297.21,297.15,293.15,0.0,0.0,289.15,0.92,0.75,0.71,297.18,297.15,293.15,0.0,0.0,289.15,0.86,0.6,0.43,297.18,297.15,293.15,0.0,0.0,289.15,0.89,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.15,0.71,0.34,1.55,291.15,291.15,302.69,297.5,299.6,297.17,289.15,1.0,0.87,0.48,0.48,0.52,0.48,4.56,2.0,2.56,0.97,0.9,0.9,0.0,360.71,360.86,79965.84,0.0,8257.97,1.0,282.39,287.64,300.48,304.71,293.15,293.15,281.25,24851.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14273.26,0.0,1850.57,2275.33,0.0,2712.31,1.0,1.0,0.0,3.0,1.0,0.0
16284900.0,297.18,297.15,293.15,0.0,0.0,289.12,0.81,0.51,0.47,297.22,297.15,293.15,0.0,0.0,289.12,0.92,0.76,0.72,297.19,297.15,293.15,0.0,0.0,289.12,0.86,0.61,0.43,297.19,297.15,293.15,0.0,0.0,289.12,0.89,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.12,0.71,0.34,1.55,291.12,291.15,302.77,297.58,299.64,297.18,289.12,1.0,0.88,0.48,0.48,0.52,0.48,4.6,2.02,2.59,0.98,0.9,0.9,0.0,364.74,364.96,81945.87,0.0,8449.75,1.0,282.18,287.58,300.62,305.05,293.15,293.15,280.95,24646.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14902.3,0.0,1849.71,2275.33,0.0,2741.34,1.0,1.0,0.0,3.0,1.0,0.0
16285200.0,297.17,297.15,293.15,0.0,0.0,289.13,0.81,0.52,0.47,297.21,297.15,293.15,0.0,0.0,289.13,0.93,0.77,0.73,297.18,297.15,293.15,0.0,0.0,289.13,0.86,0.62,0.43,297.18,297.15,293.15,0.0,0.0,289.13,0.89,0.7,0.66,297.14,297.15,293.15,0.0,0.0,289.13,0.71,0.34,1.54,291.13,291.15,302.85,297.66,299.67,297.17,289.13,1.0,0.88,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.98,0.9,0.9,0.0,369.46,369.61,82620.31,0.0,8569.25,1.0,282.15,287.58,300.68,305.1,293.15,293.15,280.95,24718.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14897.41,0.0,1850.01,2275.33,0.0,2744.46,1.0,1.0,0.0,3.0,1.0,0.0
16285500.0,297.16,297.15,293.15,0.0,0.0,289.24,0.81,0.52,0.47,297.2,297.15,293.15,0.0,0.0,289.24,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,289.24,0.86,0.62,0.44,297.17,297.15,293.15,0.0,0.0,289.24,0.89,0.7,0.67,297.13,297.15,293.15,0.0,0.0,289.23,0.7,0.33,1.53,291.24,291.15,302.93,297.75,299.69,297.16,289.24,1.0,0.88,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.98,0.91,0.91,0.0,374.16,374.29,81488.16,0.0,8589.47,1.0,282.37,287.7,300.71,304.97,293.15,293.15,281.25,24496.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14465.43,0.0,1849.09,2275.33,0.0,2687.33,1.0,1.0,0.0,3.0,1.0,0.0
16285800.0,297.15,297.15,293.15,0.0,0.0,289.05,0.81,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.05,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,289.05,0.86,0.62,0.44,297.17,297.15,293.15,0.0,0.0,289.05,0.89,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.05,0.7,0.33,1.52,291.05,291.15,303.01,297.83,299.72,297.16,289.05,1.0,0.89,0.48,0.48,0.52,0.48,4.63,2.03,2.61,0.98,0.89,0.89,0.0,379.14,379.18,84945.75,0.0,8699.6,1.0,281.88,287.47,300.85,305.41,293.15,293.15,280.65,25225.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15449.2,0.0,1852.13,2275.33,0.0,2768.42,1.0,1.0,0.0,3.0,1.0,0.0
16286100.0,297.14,297.15,293.15,0.0,0.0,289.16,0.81,0.52,0.47,297.18,297.15,293.15,0.0,0.0,289.16,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,289.16,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,289.16,0.89,0.71,0.67,297.14,297.15,293.15,0.0,0.0,289.16,0.7,0.33,1.51,291.16,291.15,303.08,297.91,299.75,297.15,289.17,1.0,0.89,0.48,0.48,0.52,0.48,4.63,2.02,2.61,0.98,0.9,0.9,0.0,383.87,383.9,83835.3,0.0,8721.45,1.0,282.11,287.6,300.89,305.3,293.15,293.15,280.95,24882.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15004.14,0.0,1850.7,2275.33,0.0,2714.44,1.0,1.0,0.0,3.0,1.0,0.0
16286400.0,297.15,297.15,293.15,0.0,0.0,289.22,0.8,0.52,0.47,297.18,297.15,293.15,0.0,0.0,289.22,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,289.22,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,289.22,0.89,0.71,0.68,297.14,297.15,293.15,0.0,0.0,289.22,0.69,0.33,1.51,291.22,291.15,303.15,297.99,299.78,297.15,289.22,1.0,0.89,0.48,0.48,0.52,0.48,4.63,2.02,2.61,0.98,0.91,0.91,0.0,388.34,388.45,83898.32,0.0,8759.96,1.0,282.15,287.65,300.97,305.41,293.15,293.15,280.95,24483.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15183.71,0.0,1849.03,2275.33,0.0,2682.11,1.0,1.0,0.0,3.0,1.0,0.0
16286700.0,297.14,297.15,293.15,0.0,0.0,289.14,0.8,0.52,0.47,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,289.14,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,289.14,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,289.14,0.69,0.32,1.49,291.14,291.15,303.2,298.05,299.8,297.15,289.13,1.0,0.89,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.98,0.9,0.9,0.0,392.69,392.71,85433.79,0.0,8754.66,1.0,281.93,287.56,301.07,305.68,293.15,293.15,280.65,24678.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15778.44,0.0,1849.85,2275.33,0.0,2704.9,1.0,1.0,0.0,3.0,1.0,0.0
16287000.0,297.14,297.15,293.15,0.0,0.0,289.11,0.8,0.51,0.47,297.16,297.15,293.15,0.0,0.0,289.11,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.11,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,289.11,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,289.11,0.68,0.32,1.48,291.11,291.15,303.22,298.1,299.81,297.14,289.11,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.01,2.59,0.97,0.9,0.9,0.0,396.61,396.57,85755.4,0.0,8727.36,1.0,281.89,287.53,301.11,305.72,293.15,293.15,280.65,24901.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15721.95,0.0,1850.77,2275.33,0.0,2712.84,1.0,1.0,0.0,3.0,1.0,0.0
16287300.0,297.14,297.15,293.15,0.0,0.0,289.2,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.2,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.2,0.85,0.63,0.44,297.15,297.15,293.15,0.0,0.0,289.2,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,289.2,0.68,0.32,1.47,291.2,291.15,303.22,298.13,299.81,297.14,289.21,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.01,2.59,0.97,0.91,0.91,0.0,400.07,400.03,84444.75,0.0,8695.27,1.0,282.12,287.64,301.11,305.57,293.15,293.15,280.95,24541.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.95,0.0,1849.27,2275.33,0.0,2673.95,1.0,1.0,0.0,3.0,1.0,0.0
16287600.0,297.12,297.15,293.15,0.0,0.0,288.96,0.79,0.51,0.47,297.13,297.15,293.15,0.0,0.0,288.96,0.92,0.8,0.76,297.14,297.15,293.15,0.0,0.0,288.96,0.84,0.63,0.44,297.13,297.15,293.15,0.0,0.0,288.96,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,288.96,0.68,0.31,1.46,290.96,291.15,303.2,298.15,299.8,297.13,288.96,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.0,2.57,0.97,0.88,0.88,0.0,403.24,403.04,87376.08,0.0,8636.86,1.0,281.62,287.37,301.17,305.88,293.15,293.15,280.35,25738.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16149.08,0.0,1854.27,2275.33,0.0,2754.36,1.0,1.0,0.0,3.0,1.0,0.0
16287900.0,297.14,297.15,293.15,0.0,0.0,289.11,0.79,0.51,0.46,297.14,297.15,293.15,0.0,0.0,289.11,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.11,0.84,0.63,0.44,297.14,297.15,293.15,0.0,0.0,289.11,0.87,0.71,0.67,297.13,297.15,293.15,0.0,0.0,289.11,0.67,0.31,1.44,291.11,291.15,303.17,298.16,299.79,297.14,289.11,1.0,0.89,0.48,0.48,0.52,0.48,4.55,2.0,2.55,0.97,0.9,0.9,0.0,405.3,405.29,85315.16,0.0,8529.37,1.0,281.93,287.55,301.18,305.79,293.15,293.15,280.65,24931.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15824.83,0.0,1850.9,2275.33,0.0,2676.09,1.0,1.0,0.0,3.0,1.0,0.0
16288200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.78,0.51,0.46,297.14,297.15,293.15,0.0,0.0,289.07,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.07,0.84,0.63,0.44,297.14,297.15,293.15,0.0,0.0,289.07,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.07,0.67,0.31,1.43,291.07,291.15,303.13,298.17,299.78,297.14,289.07,1.0,0.88,0.48,0.48,0.52,0.48,4.53,1.99,2.54,0.97,0.89,0.89,0.0,407.22,407.14,85496.35,0.0,8483.09,1.0,281.89,287.52,301.19,305.79,293.15,293.15,280.65,25314.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15723.19,0.0,1852.5,2275.33,0.0,2691.58,1.0,1.0,0.0,3.0,1.0,0.0
16288500.0,297.14,297.15,293.15,0.0,0.0,289.16,0.78,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,289.16,0.84,0.63,0.44,297.14,297.15,293.15,0.0,0.0,289.16,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.15,0.67,0.31,1.42,291.16,291.15,303.09,298.18,299.77,297.14,289.16,1.0,0.88,0.48,0.48,0.52,0.48,4.52,1.99,2.53,0.97,0.9,0.9,0.0,408.71,408.62,84088.85,0.0,8426.27,1.0,282.11,287.62,301.16,305.6,293.15,293.15,280.95,25090.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15187.55,0.0,1851.56,2275.33,0.0,2655.04,1.0,1.0,0.0,3.0,1.0,0.0
16288800.0,297.14,297.15,293.15,0.0,0.0,289.18,0.78,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.18,0.91,0.79,0.76,297.15,297.15,293.15,0.0,0.0,289.18,0.84,0.63,0.44,297.14,297.15,293.15,0.0,0.0,289.18,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.42,291.18,291.15,303.06,298.19,299.76,297.14,289.18,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.97,0.9,0.9,0.0,409.76,409.71,83804.99,0.0,8365.54,1.0,282.15,287.65,301.17,305.62,293.15,293.15,280.95,24897.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15280.57,0.0,1850.76,2275.33,0.0,2634.03,1.0,1.0,0.0,3.0,1.0,0.0
16289100.0,297.15,297.15,293.15,0.0,0.0,289.1,0.78,0.5,0.46,297.15,297.15,293.15,0.0,0.0,289.1,0.91,0.8,0.76,297.16,297.15,293.15,0.0,0.0,289.1,0.84,0.63,0.44,297.15,297.15,293.15,0.0,0.0,289.1,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.42,291.1,291.15,303.05,298.2,299.77,297.15,289.1,1.0,0.88,0.48,0.48,0.52,0.48,4.5,1.99,2.51,0.97,0.9,0.9,0.0,410.04,410.0,85341.22,0.0,8389.64,1.0,281.93,287.56,301.23,305.87,293.15,293.15,280.65,24903.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15868.96,0.0,1850.79,2275.33,0.0,2670.08,1.0,1.0,0.0,3.0,1.0,0.0
16289400.0,297.13,297.15,293.15,0.0,0.0,289.06,0.78,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.06,0.9,0.79,0.75,297.14,297.15,293.15,0.0,0.0,289.06,0.84,0.63,0.44,297.13,297.15,293.15,0.0,0.0,289.06,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.41,291.06,291.15,303.05,298.23,299.77,297.14,289.06,1.0,0.88,0.48,0.48,0.52,0.48,4.48,1.99,2.5,0.97,0.89,0.89,0.0,410.15,410.0,85523.26,0.0,8300.16,1.0,281.89,287.52,301.24,305.84,293.15,293.15,280.65,25344.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15757.83,0.0,1852.62,2275.33,0.0,2673.14,1.0,1.0,0.0,3.0,1.0,0.0
16289700.0,297.13,297.15,293.15,0.0,0.0,289.15,0.78,0.5,0.45,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.79,0.75,297.14,297.15,293.15,0.0,0.0,289.15,0.84,0.63,0.44,297.13,297.15,293.15,0.0,0.0,289.15,0.86,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,303.09,298.27,299.79,297.13,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.98,2.48,0.97,0.9,0.9,0.0,410.12,410.0,84164.96,0.0,8193.11,1.0,282.11,287.63,301.24,305.69,293.15,293.15,280.95,25137.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15243.47,0.0,1851.76,2275.33,0.0,2624.49,1.0,1.0,0.0,3.0,1.0,0.0
16290000.0,297.15,297.15,293.15,0.0,0.0,289.22,0.78,0.5,0.45,297.15,297.15,293.15,0.0,0.0,289.22,0.9,0.79,0.75,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.63,0.44,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.4,291.22,291.15,303.15,298.32,299.83,297.15,289.22,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.99,2.47,0.98,0.91,0.91,0.0,409.99,410.0,84198.13,0.0,8199.67,1.0,282.17,287.7,301.34,305.86,293.15,293.15,280.95,24386.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15479.55,0.0,1848.63,2275.33,0.0,2594.1,1.0,1.0,0.0,3.0,1.0,0.0
16290300.0,297.15,297.15,293.15,0.0,0.0,289.15,0.78,0.5,0.45,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.79,0.75,297.17,297.15,293.15,0.0,0.0,289.15,0.84,0.63,0.45,297.16,297.15,293.15,0.0,0.0,289.15,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,303.23,298.38,299.87,297.16,289.14,1.0,0.88,0.48,0.48,0.52,0.48,4.47,1.99,2.48,0.98,0.9,0.9,0.0,409.91,410.0,86018.27,0.0,8236.86,1.0,281.94,287.61,301.4,306.05,293.15,293.15,280.65,24588.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16060.97,0.0,1849.47,2275.33,0.0,2619.33,1.0,1.0,0.0,3.0,1.0,0.0
16290600.0,297.15,297.15,293.15,0.0,0.0,289.15,0.78,0.5,0.46,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.79,0.75,297.16,297.15,293.15,0.0,0.0,289.15,0.84,0.63,0.45,297.15,297.15,293.15,0.0,0.0,289.15,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.41,291.15,291.15,303.32,298.44,299.91,297.16,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.48,2.0,2.48,0.99,0.9,0.9,0.0,409.98,410.0,86621.13,0.0,8284.17,1.0,281.91,287.6,301.46,306.11,293.15,293.15,280.65,24611.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16053.59,0.0,1849.57,2275.33,0.0,2627.58,1.0,1.0,0.0,3.0,1.0,0.0
16290900.0,297.14,297.15,293.15,0.0,0.0,289.25,0.78,0.49,0.45,297.14,297.15,293.15,0.0,0.0,289.25,0.9,0.78,0.75,297.15,297.15,293.15,0.0,0.0,289.25,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,289.25,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.24,0.66,0.3,1.4,291.25,291.15,303.4,298.5,299.95,297.14,289.25,1.0,0.88,0.48,0.48,0.52,0.48,4.46,1.99,2.47,0.99,0.91,0.91,0.0,410.02,410.0,85375.12,0.0,8220.73,1.0,282.13,287.71,301.46,305.95,293.15,293.15,280.95,24411.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15536.08,0.0,1848.73,2275.33,0.0,2578.76,1.0,1.0,0.0,3.0,1.0,0.0
16291200.0,297.14,297.15,293.15,0.0,0.0,289.04,0.78,0.49,0.45,297.13,297.15,293.15,0.0,0.0,289.04,0.9,0.78,0.75,297.15,297.15,293.15,0.0,0.0,289.04,0.84,0.63,0.45,297.14,297.15,293.15,0.0,0.0,289.04,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.4,291.04,291.15,303.48,298.55,299.99,297.14,289.04,1.0,0.88,0.48,0.48,0.52,0.48,4.46,2.0,2.47,0.99,0.89,0.89,0.0,410.11,409.97,88587.44,0.0,8217.04,1.0,281.63,287.46,301.56,306.35,293.15,293.15,280.35,25247.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16583.83,0.0,1852.22,2275.33,0.0,2657.28,1.0,1.0,0.0,3.0,1.0,0.0
16291500.0,297.13,297.15,293.15,0.0,0.0,289.13,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,289.13,0.9,0.78,0.74,297.14,297.15,293.15,0.0,0.0,289.13,0.84,0.63,0.45,297.13,297.15,293.15,0.0,0.0,289.13,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,303.57,298.59,300.03,297.13,289.13,1.0,0.87,0.48,0.48,0.52,0.48,4.44,1.99,2.45,0.99,0.9,0.9,0.0,409.7,409.6,87257.26,0.0,8120.74,1.0,281.86,287.57,301.57,306.19,293.15,293.15,280.65,25074.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16029.64,0.0,1851.5,2275.33,0.0,2609.03,1.0,1.0,0.0,3.0,1.0,0.0
16291800.0,297.14,297.15,293.15,0.0,0.0,289.17,0.77,0.49,0.45,297.13,297.15,293.15,0.0,0.0,289.17,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.17,0.84,0.63,0.45,297.13,297.15,293.15,0.0,0.0,289.17,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,303.65,298.64,300.07,297.14,289.17,1.0,0.87,0.49,0.49,0.51,0.49,4.43,1.99,2.44,0.99,0.9,0.9,0.0,408.99,408.94,87129.2,0.0,8070.34,1.0,281.9,287.62,301.62,306.26,293.15,293.15,280.65,24838.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16173.92,0.0,1850.51,2275.33,0.0,2582.82,1.0,1.0,0.0,3.0,1.0,0.0
16292100.0,297.15,297.15,293.15,0.0,0.0,289.1,0.77,0.49,0.45,297.15,297.15,293.15,0.0,0.0,289.1,0.9,0.78,0.74,297.17,297.15,293.15,0.0,0.0,289.1,0.84,0.64,0.45,297.15,297.15,293.15,0.0,0.0,289.1,0.86,0.69,0.66,297.14,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.1,291.15,303.73,298.68,300.12,297.15,289.1,1.0,0.87,0.49,0.49,0.51,0.49,4.43,1.99,2.44,0.99,0.9,0.9,0.0,408.33,408.31,88756.07,0.0,8085.37,1.0,281.68,287.53,301.71,306.54,293.15,293.15,280.35,24793.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16851.85,0.0,1850.33,2275.33,0.0,2613.68,1.0,1.0,0.0,3.0,1.0,0.0
16292400.0,297.13,297.15,293.15,0.0,0.0,289.08,0.77,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.08,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.08,0.84,0.64,0.45,297.13,297.15,293.15,0.0,0.0,289.08,0.86,0.69,0.66,297.13,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,303.82,298.72,300.15,297.13,289.08,1.0,0.87,0.49,0.49,0.51,0.49,4.43,1.99,2.43,0.99,0.89,0.89,0.0,407.65,407.57,89093.05,0.0,8042.97,1.0,281.64,287.5,301.73,306.54,293.15,293.15,280.35,25115.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16770.85,0.0,1851.67,2275.33,0.0,2615.7,1.0,1.0,0.0,3.0,1.0,0.0
16292700.0,297.14,297.15,293.15,0.0,0.0,289.18,0.77,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.18,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,289.18,0.84,0.64,0.45,297.13,297.15,293.15,0.0,0.0,289.18,0.86,0.68,0.65,297.13,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.4,291.18,291.15,303.9,298.76,300.19,297.13,289.19,1.0,0.87,0.49,0.49,0.51,0.49,4.42,1.99,2.43,0.99,0.9,0.9,0.0,406.74,406.67,87875.37,0.0,8001.51,1.0,281.87,287.62,301.74,306.4,293.15,293.15,280.65,24761.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16227.79,0.0,1850.19,2275.33,0.0,2574.29,1.0,1.0,0.0,3.0,1.0,0.0
16293000.0,297.14,297.15,293.15,0.0,0.0,289.23,0.77,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.23,0.89,0.77,0.73,297.16,297.15,293.15,0.0,0.0,289.23,0.84,0.64,0.45,297.14,297.15,293.15,0.0,0.0,289.23,0.86,0.68,0.65,297.12,297.15,293.15,0.0,0.0,289.23,0.66,0.3,1.4,291.23,291.15,303.98,298.8,300.24,297.14,289.23,1.0,0.87,0.49,0.49,0.51,0.49,4.41,1.99,2.42,0.99,0.91,0.91,0.0,405.71,405.7,87811.59,0.0,7976.79,1.0,281.91,287.67,301.78,306.46,293.15,293.15,280.65,24375.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16382.33,0.0,1848.58,2275.33,0.0,2551.45,1.0,1.0,0.0,3.0,1.0,0.0
16293300.0,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.15,0.89,0.77,0.73,297.17,297.15,293.15,0.0,0.0,289.15,0.84,0.64,0.45,297.15,297.15,293.15,0.0,0.0,289.15,0.86,0.68,0.65,297.12,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,304.07,298.84,300.28,297.14,289.15,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.0,2.42,1.0,0.9,0.9,0.0,404.73,404.73,89349.22,0.0,7968.65,1.0,281.69,287.57,301.86,306.7,293.15,293.15,280.35,24529.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17036.62,0.0,1849.22,2275.33,0.0,2575.78,1.0,1.0,0.0,3.0,1.0,0.0
16293600.0,297.13,297.15,293.15,0.0,0.0,289.11,0.77,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.11,0.89,0.76,0.73,297.16,297.15,293.15,0.0,0.0,289.11,0.84,0.64,0.45,297.13,297.15,293.15,0.0,0.0,289.11,0.86,0.68,0.65,297.1,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.11,291.15,304.15,298.88,300.32,297.12,289.11,1.0,0.87,0.49,0.49,0.51,0.49,4.4,1.99,2.41,1.0,0.89,0.89,0.0,403.73,403.67,89709.04,0.0,7919.38,1.0,281.63,287.53,301.86,306.66,293.15,293.15,280.35,25100.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16897.26,0.0,1851.61,2275.33,0.0,2578.55,1.0,1.0,0.0,3.0,1.0,0.0
16293900.0,297.15,297.15,293.15,0.0,0.0,289.04,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.04,0.89,0.76,0.73,297.17,297.15,293.15,0.0,0.0,289.04,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.04,0.86,0.68,0.65,297.11,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.4,291.04,291.15,304.23,298.92,300.36,297.14,289.04,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.0,2.41,1.0,0.89,0.89,0.0,402.67,402.65,91261.63,0.0,7930.38,1.0,281.42,287.44,301.95,306.93,293.15,293.15,280.05,25229.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17613.57,0.0,1852.14,2275.33,0.0,2606.52,1.0,1.0,0.0,3.0,1.0,0.0
16294200.0,297.16,297.15,293.15,0.0,0.0,289.29,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.29,0.89,0.76,0.73,297.19,297.15,293.15,0.0,0.0,289.29,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.29,0.86,0.68,0.65,297.1,297.15,293.15,0.0,0.0,289.29,0.66,0.3,1.39,291.29,291.15,304.32,298.95,300.41,297.15,289.29,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.0,2.41,1.0,0.91,0.91,0.0,401.57,401.65,88447.16,0.0,7921.42,1.0,281.92,287.71,301.93,306.64,293.15,293.15,280.65,24206.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16573.55,0.0,1847.88,2275.33,0.0,2518.22,1.0,1.0,0.0,3.0,1.0,0.0
16294500.0,297.14,297.15,293.15,0.0,0.0,289.14,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.14,0.9,0.76,0.73,297.18,297.15,293.15,0.0,0.0,289.14,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,289.14,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.14,291.15,304.4,298.98,300.44,297.14,289.14,1.0,0.87,0.49,0.49,0.51,0.49,4.41,2.0,2.41,1.01,0.9,0.9,0.0,400.93,400.9,90500.03,0.0,7945.02,1.0,281.6,287.53,301.96,306.78,293.15,293.15,280.35,25097.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16951.35,0.0,1851.59,2275.33,0.0,2578.94,1.0,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,289.18,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.18,0.9,0.76,0.73,297.19,297.15,293.15,0.0,0.0,289.18,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.18,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.39,291.18,291.15,304.48,299.0,300.49,297.14,289.18,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.41,1.01,0.9,0.9,0.0,400.18,400.22,90393.88,0.0,7953.14,1.0,281.64,287.58,301.99,306.82,293.15,293.15,280.35,24812.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17091.28,0.0,1850.4,2275.33,0.0,2559.44,1.0,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,289.11,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.11,0.9,0.77,0.73,297.19,297.15,293.15,0.0,0.0,289.11,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.11,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.39,291.11,291.15,304.57,299.02,300.53,297.15,289.1,1.0,0.87,0.49,0.49,0.51,0.49,4.42,2.01,2.42,1.01,0.89,0.89,0.0,399.62,399.67,91867.55,0.0,7978.87,1.0,281.42,287.48,302.04,307.04,293.15,293.15,280.05,25099.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17771.61,0.0,1851.6,2275.33,0.0,2587.33,1.0,1.0,0.0,3.0,1.0,0.0
16295400.0,297.15,297.15,293.15,0.0,0.0,289.09,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.09,0.9,0.77,0.73,297.19,297.15,293.15,0.0,0.0,289.09,0.86,0.68,0.48,297.15,297.15,293.15,0.0,0.0,289.09,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.39,291.09,291.15,304.65,299.04,300.56,297.15,289.09,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.42,1.01,0.89,0.89,0.0,399.25,399.28,92241.82,0.0,8011.58,1.0,281.39,287.46,302.06,307.05,293.15,293.15,280.05,25337.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17702.95,0.0,1852.6,2275.33,0.0,2597.96,1.0,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,289.2,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.77,0.73,297.2,297.15,293.15,0.0,0.0,289.21,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,289.21,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.21,291.15,304.73,299.07,300.6,297.15,289.21,1.0,0.87,0.49,0.49,0.51,0.49,4.44,2.02,2.43,1.01,0.9,0.9,0.0,399.04,399.08,91099.3,0.0,8049.98,1.0,281.61,287.58,302.05,306.89,293.15,293.15,280.35,24873.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17107.14,0.0,1850.66,2275.33,0.0,2564.93,1.0,1.0,0.0,3.0,1.0,0.0
16296000.0,297.16,297.15,293.15,0.0,0.0,289.26,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.26,0.9,0.77,0.73,297.2,297.15,293.15,0.0,0.0,289.26,0.87,0.7,0.49,297.16,297.15,293.15,0.0,0.0,289.26,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.39,291.26,291.15,304.82,299.09,300.64,297.15,289.26,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.01,0.91,0.91,0.0,398.99,399.07,91099.54,0.0,8098.46,1.0,281.65,287.63,302.07,306.95,293.15,293.15,280.35,24382.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17268.73,0.0,1848.61,2275.33,0.0,2548.82,1.0,1.0,0.0,3.0,1.0,0.0
16296300.0,297.16,297.15,293.15,0.0,0.0,289.19,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.77,0.74,297.2,297.15,293.15,0.0,0.0,289.19,0.87,0.71,0.5,297.16,297.15,293.15,0.0,0.0,289.19,0.86,0.68,0.65,297.08,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.19,291.15,304.9,299.12,300.67,297.16,289.18,1.0,0.87,0.49,0.49,0.51,0.49,4.47,2.02,2.44,1.01,0.91,0.91,0.0,399.16,399.24,92674.98,0.0,8151.26,1.0,281.43,287.53,302.13,307.18,293.15,293.15,280.05,24431.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17983.58,0.0,1848.81,2275.33,0.0,2575.57,1.0,1.0,0.0,3.0,1.0,0.0
16296600.0,297.14,297.15,293.15,0.0,0.0,289.15,0.77,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.77,0.73,297.18,297.15,293.15,0.0,0.0,289.15,0.88,0.71,0.5,297.14,297.15,293.15,0.0,0.0,289.15,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.39,291.15,291.15,304.98,299.15,300.7,297.13,289.15,1.0,0.87,0.49,0.49,0.51,0.49,4.47,2.02,2.44,1.01,0.9,0.9,0.0,399.39,399.39,93036.13,0.0,8147.04,1.0,281.38,287.49,302.14,307.12,293.15,293.15,280.05,24891.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17836.14,0.0,1850.74,2275.33,0.0,2578.68,1.0,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,289.08,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.08,0.9,0.77,0.73,297.19,297.15,293.15,0.0,0.0,289.08,0.88,0.72,0.51,297.15,297.15,293.15,0.0,0.0,289.08,0.86,0.68,0.65,297.06,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.39,291.08,291.15,305.07,299.19,300.74,297.14,289.08,1.0,0.87,0.49,0.49,0.51,0.49,4.48,2.02,2.45,1.01,0.9,0.9,0.0,399.52,399.52,94631.87,0.0,8185.26,1.0,281.16,287.4,302.22,307.4,293.15,293.15,279.75,24907.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18628.47,0.0,1850.8,2275.33,0.0,2602.72,1.0,1.0,0.0,3.0,1.0,0.0
16297200.0,297.14,297.15,293.15,0.0,0.0,289.06,0.77,0.48,0.44,297.13,297.15,293.15,0.0,0.0,289.06,0.9,0.77,0.73,297.17,297.15,293.15,0.0,0.0,289.06,0.88,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.06,0.86,0.68,0.65,297.05,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.39,291.06,291.15,305.15,299.25,300.77,297.13,289.06,1.0,0.87,0.49,0.49,0.51,0.49,4.47,2.02,2.45,1.01,0.89,0.89,0.0,399.55,399.51,94957.66,0.0,8166.69,1.0,281.12,287.37,302.25,307.4,293.15,293.15,279.75,25286.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18552.91,0.0,1852.38,2275.33,0.0,2597.44,1.0,1.0,0.0,3.0,1.0,0.0
16297500.0,297.14,297.15,293.15,0.0,0.0,289.15,0.77,0.47,0.44,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.76,0.73,297.17,297.15,293.15,0.0,0.0,289.15,0.88,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.15,0.86,0.68,0.65,297.05,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.39,291.15,291.15,305.16,299.26,300.78,297.13,289.16,1.0,0.87,0.49,0.49,0.51,0.49,4.47,2.02,2.45,1.01,0.9,0.9,0.0,399.32,399.28,93636.78,0.0,8145.51,1.0,281.35,287.48,302.25,307.25,293.15,293.15,280.05,25016.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17878.83,0.0,1851.25,2275.33,0.0,2570.59,1.0,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,289.16,0.77,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.16,0.9,0.76,0.73,297.17,297.15,293.15,0.0,0.0,289.16,0.88,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.16,0.86,0.68,0.65,297.04,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,305.05,299.21,300.73,297.13,289.16,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.02,2.44,1.01,0.9,0.9,0.0,398.88,398.85,93146.14,0.0,8121.75,1.0,281.38,287.5,302.2,307.21,293.15,293.15,280.05,24921.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17907.8,0.0,1850.86,2275.33,0.0,2578.26,1.0,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,289.03,0.77,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.76,0.72,297.16,297.15,293.15,0.0,0.0,289.03,0.89,0.73,0.52,297.14,297.15,293.15,0.0,0.0,289.03,0.86,0.68,0.65,297.04,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.39,291.03,291.15,304.83,299.1,300.62,297.13,289.03,1.0,0.87,0.49,0.49,0.51,0.49,4.46,2.02,2.45,1.01,0.89,0.89,0.0,398.43,398.37,94076.09,0.0,8128.88,1.0,281.16,287.37,302.14,307.31,293.15,293.15,279.75,25293.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18466.08,0.0,1852.41,2275.33,0.0,2646.16,1.0,1.0,0.0,3.0,1.0,0.0
16298400.0,297.14,297.15,293.15,0.0,0.0,289.19,0.77,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.19,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,289.19,0.89,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.19,0.86,0.67,0.64,297.03,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.19,291.15,304.52,298.94,300.48,297.12,289.19,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.01,2.44,1.01,0.9,0.9,0.0,397.56,397.52,90270.62,0.0,8056.32,1.0,281.64,287.57,301.93,306.78,293.15,293.15,280.35,24844.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17040.16,0.0,1850.54,2275.33,0.0,2605.95,1.0,1.0,0.0,3.0,1.0,0.0
16298700.0,297.14,297.15,293.15,0.0,0.0,289.22,0.77,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.22,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,289.22,0.89,0.73,0.52,297.14,297.15,293.15,0.0,0.0,289.22,0.86,0.67,0.64,297.03,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.22,291.15,304.13,298.74,300.31,297.13,289.22,1.0,0.87,0.49,0.49,0.51,0.49,4.45,2.01,2.43,1.01,0.91,0.91,0.0,396.62,396.56,88109.1,0.0,8042.88,1.0,281.87,287.64,301.73,306.44,293.15,293.15,280.65,24587.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16266.47,0.0,1849.47,2275.33,0.0,2629.79,1.0,1.0,0.0,3.0,1.0,0.0
16299000.0,297.13,297.15,293.15,0.0,0.0,289.16,0.77,0.47,0.43,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.16,0.89,0.73,0.52,297.13,297.15,293.15,0.0,0.0,289.16,0.86,0.67,0.64,297.02,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,303.69,298.5,300.1,297.12,289.16,1.0,0.87,0.49,0.49,0.51,0.49,4.43,2.01,2.43,1.01,0.9,0.9,0.0,395.49,395.38,86850.04,0.0,7980.92,1.0,281.89,287.6,301.5,306.17,293.15,293.15,280.65,24784.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16067.69,0.0,1850.29,2275.33,0.0,2668.54,1.0,1.0,0.0,3.0,1.0,0.0
16299300.0,297.12,297.15,293.15,0.0,0.0,289.14,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,289.14,0.89,0.74,0.71,297.12,297.15,293.15,0.0,0.0,289.14,0.88,0.73,0.51,297.12,297.15,293.15,0.0,0.0,289.14,0.86,0.66,0.63,297.01,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.39,291.14,291.15,303.21,298.25,299.88,297.1,289.15,1.0,0.86,0.49,0.49,0.51,0.49,4.41,2.0,2.41,1.0,0.89,0.89,0.0,393.83,393.67,84166.72,0.0,7860.21,1.0,282.11,287.63,301.23,305.7,293.15,293.15,280.95,25223.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15233.39,0.0,1852.12,2275.33,0.0,2681.62,1.0,1.0,0.0,3.0,1.0,0.0
16299600.0,297.13,297.15,293.15,0.0,0.0,289.09,0.76,0.46,0.42,297.12,297.15,293.15,0.0,0.0,289.09,0.89,0.73,0.7,297.13,297.15,293.15,0.0,0.0,289.09,0.88,0.72,0.51,297.13,297.15,293.15,0.0,0.0,289.09,0.86,0.66,0.63,297.01,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,302.71,297.98,299.67,297.11,289.09,1.0,0.86,0.49,0.49,0.51,0.49,4.39,2.0,2.4,1.0,0.89,0.89,0.0,391.73,391.58,82777.92,0.0,7784.58,1.0,282.15,287.6,301.01,305.5,293.15,293.15,280.95,25256.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15100.2,0.0,1852.26,2275.33,0.0,2724.77,1.0,1.0,0.0,3.0,1.0,0.0
16299900.0,297.13,297.15,293.15,0.0,0.0,289.16,0.76,0.45,0.42,297.12,297.15,293.15,0.0,0.0,289.15,0.89,0.73,0.69,297.13,297.15,293.15,0.0,0.0,289.15,0.88,0.72,0.51,297.13,297.15,293.15,0.0,0.0,289.15,0.86,0.65,0.63,297.01,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.15,291.15,302.2,297.71,299.44,297.12,289.15,1.0,0.86,0.49,0.49,0.51,0.49,4.37,1.99,2.38,1.0,0.9,0.9,0.0,389.3,389.18,79820.87,0.0,7694.64,1.0,282.46,287.72,300.74,305.09,293.15,293.15,281.25,24665.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14565.16,0.0,1849.79,2275.33,0.0,2706.11,1.0,1.0,0.0,3.0,1.0,0.0
