time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16300200.0,297.11,297.15,293.15,0.0,0.0,289.01,0.76,0.45,0.41,297.1,297.15,293.15,0.0,0.0,289.01,0.88,0.72,0.69,297.11,297.15,293.15,0.0,0.0,289.01,0.88,0.71,0.5,297.11,297.15,293.15,0.0,0.0,289.01,0.85,0.65,0.62,297.0,297.15,293.15,0.0,0.0,289.01,0.67,0.3,1.39,291.01,291.15,301.71,297.46,299.21,297.1,289.01,1.0,0.85,0.49,0.49,0.51,0.49,4.35,1.98,2.36,1.0,0.88,0.88,0.0,386.65,386.41,78869.86,0.0,7568.57,1.0,282.4,287.6,300.48,304.75,293.15,293.15,281.25,25654.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.78,0.0,1853.92,2275.33,0.0,2770.33,1.0,1.0,0.0,3.0,1.0,0.0
16300500.0,297.12,297.15,293.15,0.0,0.0,289.08,0.76,0.44,0.41,297.1,297.15,293.15,0.0,0.0,289.08,0.88,0.71,0.68,297.11,297.15,293.15,0.0,0.0,289.08,0.88,0.71,0.5,297.11,297.15,293.15,0.0,0.0,289.08,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,301.26,297.22,299.01,297.1,289.07,1.0,0.85,0.49,0.49,0.51,0.49,4.31,1.98,2.34,1.0,0.89,0.89,0.0,383.25,383.05,75912.84,0.0,7415.84,1.0,282.7,287.72,300.25,304.37,293.15,293.15,281.55,25243.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.71,0.0,1852.2,2275.33,0.0,2723.13,1.0,1.0,0.0,3.0,1.0,0.0
16300800.0,297.12,297.15,293.15,0.0,0.0,289.22,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,289.22,0.88,0.7,0.67,297.11,297.15,293.15,0.0,0.0,289.22,0.88,0.7,0.49,297.11,297.15,293.15,0.0,0.0,289.22,0.85,0.63,0.61,296.99,297.15,293.15,0.0,0.0,289.22,0.67,0.3,1.39,291.22,291.15,300.85,297.02,298.83,297.1,289.22,1.0,0.84,0.49,0.49,0.51,0.49,4.28,1.97,2.31,1.0,0.9,0.9,0.0,379.35,379.16,72011.9,0.0,7255.51,1.0,283.19,287.92,300.0,303.83,293.15,293.15,282.15,24761.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12821.67,0.0,1850.19,2275.33,0.0,2642.91,1.0,1.0,0.0,3.0,1.0,0.0
16301100.0,297.12,297.15,293.15,0.0,0.0,289.24,0.75,0.43,0.4,297.1,297.15,293.15,0.0,0.0,289.24,0.88,0.69,0.66,297.11,297.15,293.15,0.0,0.0,289.24,0.87,0.69,0.49,297.11,297.15,293.15,0.0,0.0,289.24,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,289.24,0.67,0.3,1.39,291.24,291.15,300.44,296.83,298.65,297.1,289.24,1.0,0.84,0.5,0.5,0.5,0.5,4.25,1.96,2.29,1.0,0.9,0.9,0.0,375.06,374.84,69740.2,0.0,7101.69,1.0,283.41,287.98,299.79,303.47,293.15,293.15,282.45,24835.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12301.87,0.0,1850.5,2275.33,0.0,2633.54,1.0,1.0,0.0,3.0,1.0,0.0
16301400.0,297.12,297.15,293.15,0.0,0.0,289.18,0.75,0.43,0.39,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.68,0.65,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.68,0.48,297.11,297.15,293.15,0.0,0.0,289.18,0.85,0.62,0.59,296.98,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,299.98,296.59,298.44,297.1,289.18,1.0,0.83,0.5,0.5,0.5,0.5,4.22,1.96,2.26,1.0,0.9,0.9,0.0,370.43,370.18,68540.26,0.0,6955.33,1.0,283.44,287.94,299.58,303.25,293.15,293.15,282.45,24947.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12193.22,0.0,1850.97,2275.33,0.0,2660.67,1.0,1.0,0.0,3.0,1.0,0.0
16301700.0,297.12,297.15,293.15,0.0,0.0,289.18,0.75,0.42,0.39,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.67,0.65,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.67,0.48,297.11,297.15,293.15,0.0,0.0,289.18,0.84,0.61,0.59,296.98,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,299.48,296.34,298.21,297.1,289.18,1.0,0.82,0.5,0.5,0.5,0.5,4.19,1.95,2.23,1.0,0.9,0.9,0.0,365.5,365.22,66122.06,0.0,6809.24,1.0,283.66,287.99,299.33,302.84,293.15,293.15,282.75,24921.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11677.69,0.0,1850.86,2275.33,0.0,2660.7,1.0,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,289.1,0.75,0.41,0.38,297.08,297.15,293.15,0.0,0.0,289.1,0.87,0.66,0.63,297.08,297.15,293.15,0.0,0.0,289.1,0.87,0.66,0.47,297.09,297.15,293.15,0.0,0.0,289.1,0.84,0.6,0.58,296.96,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,298.96,296.06,297.97,297.08,289.1,1.0,0.82,0.5,0.5,0.5,0.5,4.14,1.94,2.2,1.0,0.89,0.89,0.0,360.12,359.79,64664.82,0.0,6619.31,1.0,283.69,287.94,299.05,302.51,293.15,293.15,282.75,25372.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11513.87,0.0,1852.74,2275.33,0.0,2675.05,1.0,1.0,0.0,3.0,1.0,0.0
16302300.0,297.12,297.15,293.15,0.0,0.0,289.15,0.74,0.41,0.37,297.1,297.15,293.15,0.0,0.0,289.15,0.87,0.65,0.63,297.09,297.15,293.15,0.0,0.0,289.15,0.87,0.65,0.46,297.1,297.15,293.15,0.0,0.0,289.15,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,298.44,295.79,297.74,297.1,289.15,1.0,0.81,0.5,0.5,0.5,0.5,4.11,1.94,2.17,1.01,0.9,0.9,0.0,354.2,353.91,61813.35,0.0,6449.1,1.0,283.97,288.05,298.8,302.15,293.15,293.15,283.05,24923.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11149.32,0.0,1850.87,2275.33,0.0,2615.33,1.0,1.0,0.0,3.0,1.0,0.0
16302600.0,297.11,297.15,293.15,0.0,0.0,289.07,0.74,0.4,0.37,297.09,297.15,293.15,0.0,0.0,289.07,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,289.07,0.86,0.64,0.45,297.09,297.15,293.15,0.0,0.0,289.07,0.84,0.58,0.56,296.96,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.07,291.15,297.94,295.52,297.49,297.09,289.07,1.0,0.8,0.51,0.51,0.49,0.51,4.07,1.93,2.14,1.01,0.89,0.89,0.0,348.0,347.65,60214.99,0.0,6258.25,1.0,284.03,288.0,298.52,301.77,293.15,293.15,283.15,25530.99,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,10829.25,0.0,1853.41,2275.33,0.0,2630.78,1.0,1.0,0.0,3.0,1.0,0.0
16302900.0,297.09,297.15,293.15,0.0,0.0,288.95,0.74,0.39,0.36,297.07,297.15,293.15,0.0,0.0,288.95,0.86,0.63,0.6,297.07,297.15,293.15,0.0,0.0,288.95,0.86,0.63,0.44,297.08,297.15,293.15,0.0,0.0,288.95,0.84,0.57,0.55,296.94,297.15,293.15,0.0,0.0,288.95,0.68,0.3,1.39,290.95,291.15,297.46,295.27,297.26,297.08,288.95,1.0,0.79,0.51,0.51,0.49,0.51,4.01,1.92,2.09,1.01,0.87,0.87,0.0,341.18,340.78,58999.27,0.0,6034.47,1.0,284.01,287.91,298.27,301.46,293.15,293.15,283.15,26687.0,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,10613.74,0.0,1858.24,2275.33,0.0,2642.37,1.0,1.0,0.0,3.0,1.0,0.0
16303200.0,297.09,297.15,293.15,0.0,0.0,288.84,0.73,0.38,0.35,297.06,297.15,293.15,0.0,0.0,288.84,0.86,0.61,0.59,297.06,297.15,293.15,0.0,0.0,288.84,0.86,0.61,0.43,297.07,297.15,293.15,0.0,0.0,288.84,0.83,0.56,0.54,296.92,297.15,293.15,0.0,0.0,288.84,0.68,0.3,1.39,290.84,291.15,297.03,295.06,297.05,297.07,288.84,1.0,0.78,0.51,0.51,0.49,0.51,3.95,1.91,2.05,1.01,0.84,0.84,0.0,333.62,333.17,57794.15,0.0,5785.01,1.0,284.0,287.83,298.05,301.17,293.15,293.15,283.15,28397.88,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10412.12,0.0,1865.4,2275.33,0.0,2635.82,1.0,1.0,0.0,3.0,1.0,0.0
16303500.0,297.15,297.15,293.15,0.0,0.0,289.53,0.74,0.38,0.34,297.13,297.15,293.15,0.0,0.0,289.53,0.86,0.61,0.58,297.12,297.15,293.15,0.0,0.0,289.53,0.86,0.6,0.43,297.13,297.15,293.15,0.0,0.0,289.53,0.83,0.55,0.53,296.95,297.15,293.15,0.0,0.0,289.53,0.68,0.3,1.39,291.53,291.15,296.67,294.89,296.68,297.13,289.53,1.0,0.77,0.93,0.93,0.07,0.93,3.92,3.91,0.02,3.01,0.92,0.92,0.0,325.47,325.34,68289.21,0.0,5638.26,1.0,284.11,288.58,297.98,301.55,293.15,293.15,283.15,24208.87,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11340.41,0.0,1847.89,2275.33,0.0,2970.44,1.0,1.0,0.0,3.0,1.0,0.0
16303800.0,297.16,297.15,293.15,0.0,0.0,289.47,0.74,0.38,0.35,297.15,297.15,293.15,0.0,0.0,289.47,0.86,0.61,0.58,297.14,297.15,293.15,0.0,0.0,289.47,0.86,0.6,0.43,297.15,297.15,293.15,0.0,0.0,289.47,0.84,0.55,0.53,296.98,297.15,293.15,0.0,0.0,289.47,0.69,0.3,1.38,291.47,291.15,296.39,294.78,296.4,297.15,289.46,1.0,0.77,1.0,1.0,0.0,1.0,3.92,3.92,0.0,3.03,0.93,0.93,0.0,318.47,318.33,67734.21,0.0,5594.79,1.0,284.1,288.54,297.79,301.38,293.15,293.15,283.15,23567.9,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11221.74,0.0,1845.21,2275.33,0.0,3135.18,1.0,1.0,0.0,3.0,1.0,0.0
16304100.0,297.15,297.15,293.15,0.0,0.0,289.42,0.74,0.38,0.35,297.13,297.15,293.15,0.0,0.0,289.42,0.87,0.6,0.58,297.13,297.15,293.15,0.0,0.0,289.42,0.86,0.6,0.42,297.14,297.15,293.15,0.0,0.0,289.42,0.84,0.55,0.53,296.98,297.15,293.15,0.0,0.0,289.42,0.69,0.3,1.38,291.42,291.15,296.21,294.75,296.21,297.14,289.42,1.0,0.77,1.0,1.0,0.0,1.0,3.91,3.91,0.0,3.02,0.94,0.94,0.0,312.11,311.93,67461.34,0.0,5521.52,1.0,284.1,288.51,297.74,301.3,293.15,293.15,283.15,23171.91,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11174.0,0.0,1843.56,2275.33,0.0,3113.48,1.0,1.0,0.0,3.0,1.0,0.0
16304400.0,297.14,297.15,293.15,0.0,0.0,289.42,0.75,0.37,0.34,297.13,297.15,293.15,0.0,0.0,289.42,0.87,0.6,0.57,297.12,297.15,293.15,0.0,0.0,289.42,0.86,0.59,0.42,297.13,297.15,293.15,0.0,0.0,289.42,0.84,0.55,0.53,296.97,297.15,293.15,0.0,0.0,289.42,0.69,0.3,1.38,291.42,291.15,296.15,294.8,296.15,297.13,289.42,1.0,0.76,1.0,1.0,0.0,1.0,3.9,3.9,0.0,3.01,0.95,0.95,0.0,306.05,305.85,67729.19,0.0,5426.71,1.0,284.1,288.53,297.79,301.35,293.15,293.15,283.15,22672.93,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11222.06,0.0,1841.49,2275.33,0.0,3074.68,1.0,1.0,0.0,3.0,1.0,0.0
16304700.0,297.13,297.15,293.15,0.0,0.0,289.42,0.75,0.37,0.34,297.12,297.15,293.15,0.0,0.0,289.42,0.87,0.6,0.57,297.12,297.15,293.15,0.0,0.0,289.42,0.86,0.59,0.41,297.13,297.15,293.15,0.0,0.0,289.42,0.84,0.54,0.52,296.97,297.15,293.15,0.0,0.0,289.42,0.7,0.3,1.38,291.42,291.15,296.15,294.9,296.15,297.12,289.42,1.0,0.76,1.0,1.0,0.0,1.0,3.88,3.88,0.0,2.99,0.96,0.96,0.0,300.21,299.99,68725.2,0.0,5326.61,1.0,284.04,288.53,297.91,301.54,293.15,293.15,283.05,22159.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11432.31,0.0,1839.35,2275.33,0.0,3073.09,1.0,1.0,0.0,3.0,1.0,0.0
16305000.0,297.1,297.15,293.15,0.0,0.0,289.12,0.74,0.36,0.34,297.09,297.15,293.15,0.0,0.0,289.12,0.87,0.59,0.56,297.08,297.15,293.15,0.0,0.0,289.12,0.86,0.58,0.41,297.1,297.15,293.15,0.0,0.0,289.12,0.84,0.54,0.51,296.94,297.15,293.15,0.0,0.0,289.12,0.7,0.3,1.38,291.12,291.15,296.15,294.99,296.15,297.09,289.12,1.0,0.75,1.0,1.0,0.0,1.0,3.84,3.84,0.0,2.97,0.94,0.94,0.0,294.48,294.11,72358.17,0.0,5184.38,1.0,283.48,288.21,298.02,301.86,293.15,293.15,282.45,22960.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11938.94,0.0,1842.69,2275.33,0.0,3220.64,1.0,1.0,0.0,3.0,1.0,0.0
16305300.0,297.06,297.15,293.15,0.0,0.0,288.69,0.74,0.35,0.32,297.04,297.15,293.15,0.0,0.0,288.69,0.86,0.57,0.55,297.04,297.15,293.15,0.0,0.0,288.69,0.86,0.56,0.4,297.05,297.15,293.15,0.0,0.0,288.69,0.84,0.52,0.5,296.89,297.15,293.15,0.0,0.0,288.69,0.7,0.3,1.38,290.69,291.15,296.15,295.08,296.15,297.05,288.68,1.0,0.74,1.0,1.0,0.0,1.0,3.78,3.78,0.0,2.91,0.89,0.89,0.0,287.96,287.41,76711.42,0.0,4939.85,1.0,282.68,287.75,298.11,302.22,293.15,293.15,281.55,25370.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12785.04,0.0,1852.73,2275.33,0.0,3372.13,1.0,1.0,0.0,3.0,1.0,0.0
16305600.0,297.07,297.15,293.15,0.0,0.0,288.9,0.73,0.34,0.31,297.05,297.15,293.15,0.0,0.0,288.9,0.85,0.55,0.53,297.05,297.15,293.15,0.0,0.0,288.9,0.85,0.54,0.38,297.06,297.15,293.15,0.0,0.0,288.9,0.83,0.5,0.48,296.86,297.15,293.15,0.0,0.0,288.9,0.7,0.3,1.38,290.9,291.15,296.15,295.15,296.15,297.05,288.91,1.0,0.73,1.0,1.0,0.0,1.0,3.7,3.7,0.0,2.85,0.89,0.89,0.0,279.86,279.37,73576.84,0.0,4657.78,1.0,283.18,288.02,298.11,301.95,293.15,293.15,282.15,25485.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12132.43,0.0,1853.22,2275.33,0.0,3217.2,1.0,1.0,0.0,3.0,1.0,0.0
16305900.0,297.12,297.15,293.15,0.0,0.0,289.1,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,289.1,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,289.1,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,289.1,0.83,0.49,0.47,296.88,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,296.15,295.21,296.15,297.1,289.1,1.0,0.72,1.0,1.0,0.0,1.0,3.65,3.65,0.0,2.82,0.9,0.9,0.0,271.19,270.87,71775.19,0.0,4483.46,1.0,283.52,288.25,298.23,302.05,293.15,293.15,282.45,24453.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12067.17,0.0,1848.91,2275.33,0.0,3104.37,1.0,1.0,0.0,3.0,1.0,0.0
16306200.0,297.12,297.15,293.15,0.0,0.0,289.06,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,289.06,0.85,0.53,0.51,297.1,297.15,293.15,0.0,0.0,289.06,0.85,0.52,0.37,297.11,297.15,293.15,0.0,0.0,289.06,0.83,0.49,0.47,296.88,297.15,293.15,0.0,0.0,289.06,0.71,0.3,1.38,291.06,291.15,296.15,295.27,296.15,297.11,289.06,1.0,0.71,1.0,1.0,0.0,1.0,3.62,3.62,0.0,2.8,0.9,0.9,0.0,262.9,262.57,72055.24,0.0,4346.63,1.0,283.48,288.21,298.29,302.11,293.15,293.15,282.45,24868.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12018.81,0.0,1850.64,2275.33,0.0,3124.01,1.0,1.0,0.0,3.0,1.0,0.0
16306500.0,297.12,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.11,297.15,293.15,0.0,0.0,289.15,0.86,0.52,0.5,297.1,297.15,293.15,0.0,0.0,289.15,0.85,0.51,0.36,297.11,297.15,293.15,0.0,0.0,289.15,0.83,0.48,0.46,296.88,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,296.15,295.32,296.15,297.11,289.16,1.0,0.7,1.0,1.0,0.0,1.0,3.59,3.59,0.0,2.78,0.91,0.91,0.0,254.83,254.5,70823.47,0.0,4214.81,1.0,283.7,288.33,298.29,301.98,293.15,293.15,282.75,24639.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11698.67,0.0,1849.68,2275.33,0.0,3073.15,1.0,1.0,0.0,3.0,1.0,0.0
16306800.0,297.12,297.15,293.15,0.0,0.0,289.18,0.73,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.18,0.86,0.52,0.49,297.11,297.15,293.15,0.0,0.0,289.18,0.85,0.5,0.36,297.11,297.15,293.15,0.0,0.0,289.18,0.83,0.47,0.45,296.87,297.15,293.15,0.0,0.0,289.18,0.72,0.3,1.37,291.18,291.15,296.15,295.36,296.15,297.11,289.19,1.0,0.69,1.0,1.0,0.0,1.0,3.56,3.56,0.0,2.75,0.91,0.91,0.0,246.98,246.67,70576.05,0.0,4086.84,1.0,283.74,288.37,298.33,302.03,293.15,293.15,282.75,24411.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11790.99,0.0,1848.73,2275.33,0.0,3039.04,1.0,1.0,0.0,3.0,1.0,0.0
16307100.0,297.12,297.15,293.15,0.0,0.0,289.07,0.73,0.31,0.28,297.11,297.15,293.15,0.0,0.0,289.07,0.86,0.51,0.49,297.1,297.15,293.15,0.0,0.0,289.07,0.85,0.5,0.35,297.11,297.15,293.15,0.0,0.0,289.07,0.83,0.47,0.45,296.86,297.15,293.15,0.0,0.0,289.07,0.73,0.3,1.37,291.07,291.15,296.15,295.39,296.15,297.11,289.06,1.0,0.69,1.0,1.0,0.0,1.0,3.53,3.53,0.0,2.73,0.89,0.89,0.0,239.35,239.04,71696.2,0.0,3959.31,1.0,283.52,288.25,298.4,302.24,293.15,293.15,282.45,24912.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12135.84,0.0,1850.82,2275.33,0.0,3068.62,1.0,1.0,0.0,3.0,1.0,0.0
16307400.0,297.11,297.15,293.15,0.0,0.0,289.0,0.73,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.0,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,289.0,0.85,0.49,0.34,297.1,297.15,293.15,0.0,0.0,289.0,0.84,0.46,0.44,296.85,297.15,293.15,0.0,0.0,289.0,0.73,0.3,1.37,291.0,291.15,296.15,295.41,296.15,297.1,289.0,1.0,0.68,1.0,1.0,0.0,1.0,3.5,3.5,0.0,2.7,0.88,0.88,0.0,231.87,231.52,71667.88,0.0,3827.06,1.0,283.47,288.2,298.43,302.23,293.15,293.15,282.45,25608.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12037.29,0.0,1853.73,2275.33,0.0,3079.71,1.0,1.0,0.0,3.0,1.0,0.0
16307700.0,297.13,297.15,293.15,0.0,0.0,289.18,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.18,0.86,0.49,0.47,297.11,297.15,293.15,0.0,0.0,289.18,0.85,0.48,0.34,297.12,297.15,293.15,0.0,0.0,289.18,0.84,0.45,0.43,296.85,297.15,293.15,0.0,0.0,289.18,0.73,0.3,1.37,291.18,291.15,296.15,295.42,296.15,297.12,289.17,1.0,0.67,1.0,1.0,0.0,1.0,3.47,3.47,0.0,2.68,0.9,0.9,0.0,224.41,224.16,69767.78,0.0,3711.33,1.0,283.79,288.39,298.44,302.17,293.15,293.15,282.75,24495.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11889.85,0.0,1849.08,2275.33,0.0,2974.91,1.0,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,289.12,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.86,0.49,0.46,297.11,297.15,293.15,0.0,0.0,289.12,0.85,0.47,0.33,297.11,297.15,293.15,0.0,0.0,289.12,0.84,0.45,0.43,296.84,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,296.15,295.42,296.15,297.11,289.11,1.0,0.66,1.0,1.0,0.0,1.0,3.44,3.44,0.0,2.66,0.9,0.9,0.0,217.48,217.21,69775.77,0.0,3616.91,1.0,283.75,288.34,298.45,302.16,293.15,293.15,282.75,24846.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11792.61,0.0,1850.55,2275.33,0.0,2999.15,1.0,1.0,0.0,3.0,1.0,0.0
16308300.0,297.1,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.19,0.86,0.48,0.46,297.1,297.15,293.15,0.0,0.0,289.19,0.86,0.47,0.33,297.11,297.15,293.15,0.0,0.0,289.19,0.84,0.44,0.42,296.83,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,296.15,295.42,296.15,297.1,289.2,1.0,0.66,1.0,1.0,0.0,1.0,3.42,3.42,0.0,2.65,0.91,0.91,0.0,210.82,210.53,68295.24,0.0,3517.89,1.0,283.97,288.43,298.4,301.96,293.15,293.15,283.05,24597.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11440.24,0.0,1849.51,2275.33,0.0,2949.57,1.0,1.0,0.0,3.0,1.0,0.0
16308600.0,297.08,297.15,293.15,0.0,0.0,289.21,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.21,0.86,0.47,0.45,297.1,297.15,293.15,0.0,0.0,289.21,0.86,0.46,0.32,297.11,297.15,293.15,0.0,0.0,289.21,0.84,0.43,0.41,296.82,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.21,291.15,296.15,295.42,296.15,297.1,289.21,1.0,0.65,1.0,1.0,0.0,1.0,3.39,3.39,0.0,2.62,0.91,0.91,0.0,204.29,204.01,67818.8,0.0,3415.82,1.0,284.01,288.46,298.4,301.96,293.15,293.15,283.05,24372.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11491.73,0.0,1848.57,2275.33,0.0,2914.19,1.0,1.0,0.0,3.0,1.0,0.0
16308900.0,297.06,297.15,293.15,0.0,0.0,289.08,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.07,0.86,0.46,0.44,297.1,297.15,293.15,0.0,0.0,289.07,0.86,0.45,0.32,297.1,297.15,293.15,0.0,0.0,289.07,0.84,0.42,0.4,296.8,297.15,293.15,0.0,0.0,289.08,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.15,297.09,289.07,1.0,0.64,1.0,1.0,0.0,1.0,3.36,3.36,0.0,2.6,0.89,0.89,0.0,197.83,197.54,68723.77,0.0,3310.39,1.0,283.78,288.32,298.44,302.13,293.15,293.15,282.75,24911.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11786.32,0.0,1850.82,2275.33,0.0,2943.4,1.0,1.0,0.0,3.0,1.0,0.0
16309200.0,297.04,297.15,293.15,0.0,0.0,289.0,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.0,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,289.0,0.86,0.44,0.31,297.1,297.15,293.15,0.0,0.0,289.0,0.84,0.41,0.4,296.79,297.15,293.15,0.0,0.0,289.0,0.76,0.3,1.37,291.0,291.15,296.15,295.42,296.15,297.08,289.0,1.0,0.63,1.0,1.0,0.0,1.0,3.33,3.33,0.0,2.58,0.88,0.88,0.0,191.36,191.03,68551.23,0.0,3199.83,1.0,283.74,288.25,298.44,302.1,293.15,293.15,282.75,25676.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11666.24,0.0,1854.02,2275.33,0.0,2953.33,1.0,1.0,0.0,3.0,1.0,0.0
16309500.0,297.03,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.86,0.44,0.42,297.1,297.15,293.15,0.0,0.0,289.17,0.86,0.43,0.3,297.1,297.15,293.15,0.0,0.0,289.17,0.84,0.4,0.39,296.78,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,296.15,295.42,296.15,297.08,289.17,1.0,0.63,1.0,1.0,0.0,1.0,3.3,3.3,0.0,2.55,0.9,0.9,0.0,184.78,184.49,66303.83,0.0,3093.45,1.0,284.1,288.45,298.42,301.92,293.15,293.15,283.15,24822.28,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11349.26,0.0,1850.45,2275.33,0.0,2844.22,1.0,1.0,0.0,3.0,1.0,0.0
16309800.0,297.02,297.15,293.15,0.0,0.0,289.14,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.14,0.86,0.43,0.41,297.1,297.15,293.15,0.0,0.0,289.14,0.86,0.42,0.29,297.1,297.15,293.15,0.0,0.0,289.14,0.84,0.4,0.38,296.77,297.15,293.15,0.0,0.0,289.14,0.77,0.3,1.36,291.14,291.15,296.15,295.42,296.15,297.08,289.14,1.0,0.62,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,0.9,0.9,0.0,178.43,178.14,66001.89,0.0,2996.22,1.0,284.09,288.43,298.42,301.92,293.15,293.15,283.15,24956.79,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11323.48,0.0,1851.01,2275.33,0.0,2837.7,1.0,1.0,0.0,3.0,1.0,0.0
16310100.0,297.0,297.15,293.15,0.0,0.0,289.11,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.11,0.87,0.42,0.4,297.09,297.15,293.15,0.0,0.0,289.11,0.86,0.41,0.29,297.1,297.15,293.15,0.0,0.0,289.11,0.84,0.39,0.37,296.76,297.15,293.15,0.0,0.0,289.11,0.77,0.3,1.36,291.11,291.15,296.15,295.42,296.15,297.08,289.11,1.0,0.61,1.0,1.0,0.0,1.0,3.24,3.24,0.0,2.51,0.89,0.89,0.0,172.2,171.89,65673.39,0.0,2897.13,1.0,284.09,288.41,298.42,301.9,293.15,293.15,283.15,25191.91,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11290.96,0.0,1851.99,2275.33,0.0,2824.71,1.0,1.0,0.0,3.0,1.0,0.0
16310400.0,296.98,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.08,0.87,0.41,0.39,297.09,297.15,293.15,0.0,0.0,289.08,0.85,0.4,0.28,297.1,297.15,293.15,0.0,0.0,289.08,0.84,0.38,0.36,296.75,297.15,293.15,0.0,0.0,289.08,0.78,0.3,1.36,291.08,291.15,296.15,295.42,296.15,297.07,289.08,1.0,0.6,1.0,1.0,0.0,1.0,3.21,3.21,0.0,2.48,0.89,0.89,0.0,165.98,165.66,65314.68,0.0,2795.92,1.0,284.09,288.39,298.42,301.89,293.15,293.15,283.15,25536.37,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11255.43,0.0,1853.43,2275.33,0.0,2809.57,1.0,1.0,0.0,3.0,1.0,0.0
16310700.0,296.96,297.15,293.15,0.0,0.0,289.09,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.09,0.87,0.4,0.38,297.09,297.15,293.15,0.0,0.0,289.09,0.85,0.39,0.27,297.1,297.15,293.15,0.0,0.0,289.09,0.84,0.37,0.35,296.73,297.15,293.15,0.0,0.0,289.09,0.79,0.3,1.36,291.09,291.15,296.15,295.42,296.15,297.06,289.09,1.0,0.6,1.0,1.0,0.0,1.0,3.17,3.17,0.0,2.46,0.88,0.88,0.0,159.76,159.43,64453.78,0.0,2694.48,1.0,284.09,288.41,298.42,301.84,293.15,293.15,283.15,24780.16,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11136.35,0.0,1755.91,2275.33,0.0,2783.28,0.98,1.0,0.0,3.0,1.0,0.0
16311000.0,296.95,297.15,293.15,0.0,0.0,289.17,0.79,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.87,0.39,0.38,297.1,297.15,293.15,0.0,0.0,289.17,0.85,0.38,0.27,297.1,297.15,293.15,0.0,0.0,289.17,0.84,0.36,0.34,296.73,297.15,293.15,0.0,0.0,289.17,0.79,0.3,1.36,291.17,291.15,296.15,295.42,296.15,297.07,289.17,1.0,0.59,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.89,0.89,0.0,153.61,153.31,63171.62,0.0,2600.51,1.0,284.1,288.49,298.41,301.77,293.15,293.15,283.15,22719.22,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10955.16,0.0,1573.5,2275.33,0.0,2727.89,0.95,1.0,0.0,3.0,1.0,0.0
16311300.0,296.94,297.15,293.15,0.0,0.0,289.25,0.8,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.25,0.87,0.39,0.37,297.1,297.15,293.15,0.0,0.0,289.25,0.86,0.37,0.26,297.11,297.15,293.15,0.0,0.0,289.25,0.84,0.35,0.34,296.73,297.15,293.15,0.0,0.0,289.25,0.8,0.3,1.36,291.25,291.15,296.15,295.42,296.15,297.07,289.25,1.0,0.58,1.0,1.0,0.0,1.0,3.12,3.12,0.0,2.41,0.9,0.9,0.0,147.78,147.52,62002.28,0.0,2519.21,1.0,284.11,288.57,298.41,301.7,293.15,293.15,283.15,20660.96,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10797.14,0.0,1414.65,2275.33,0.0,2663.0,0.91,1.0,0.0,3.0,1.0,0.0
16311600.0,296.93,297.15,293.15,0.0,0.0,289.18,0.81,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.38,0.36,297.1,297.15,293.15,0.0,0.0,289.18,0.86,0.36,0.25,297.11,297.15,293.15,0.0,0.0,289.18,0.85,0.35,0.33,296.72,297.15,293.15,0.0,0.0,289.18,0.81,0.3,1.36,291.18,291.15,296.15,295.42,296.15,297.07,289.17,1.0,0.58,1.0,1.0,0.0,1.0,3.09,3.09,0.0,2.39,0.9,0.9,0.0,142.41,142.13,62173.22,0.0,2442.55,1.0,284.1,288.5,298.42,301.72,293.15,293.15,283.15,21477.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10845.99,0.0,1484.28,2275.33,0.0,2650.03,0.93,1.0,0.0,3.0,1.0,0.0
16311900.0,297.82,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.83,296.99,288.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,157.7,92.58,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.15,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.83,296.99,288.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,175.39,14.36,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.32,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.83,296.99,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,192.83,11.78,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.42,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.83,296.99,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,210.8,9.92,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.48,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,293.03,303.15,296.15,295.42,296.83,296.99,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,228.8,8.35,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.52,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,247.56,6.93,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.55,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,265.37,5.93,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.57,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,283.2,5.01,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.58,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,301.27,4.2,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.59,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,319.19,3.58,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.59,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,337.01,3.03,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.6,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,354.83,2.57,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.6,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,372.65,2.18,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.61,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,390.47,1.85,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.61,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,408.26,1.5,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.62,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,1.38,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.62,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,1.13,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.62,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.76,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,293.02,303.15,296.15,295.42,296.83,296.99,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.88,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.63,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.75,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.71,1.0,0.3,0.0,293.0,303.15,296.15,295.42,296.83,296.99,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.52,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.83,296.99,289.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.25,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.83,296.99,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.58,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.83,296.99,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.49,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.83,296.99,289.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.43,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.42,296.83,296.99,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.37,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.41,296.83,296.99,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.31,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.37,296.83,296.99,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.27,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.31,296.83,296.99,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.23,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.23,296.83,296.99,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.2,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.63,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.15,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.17,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,295.06,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.15,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,294.98,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.13,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,294.9,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.11,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.99,303.15,296.15,294.84,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.09,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.98,303.15,296.15,294.8,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.08,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.98,303.15,296.15,294.79,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.07,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.98,303.15,296.15,294.8,296.83,296.99,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.06,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.98,303.15,296.15,294.84,296.83,296.99,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.04,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.62,303.15,285.15,0.0,0.0,290.72,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,292.98,303.15,296.15,294.88,296.83,296.99,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.02,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.62,303.15,285.15,0.0,0.0,290.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,292.98,303.15,296.15,294.93,296.83,296.99,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.61,303.15,285.15,0.0,0.0,290.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.73,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,292.98,303.15,296.15,294.98,296.83,296.99,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
