time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16348800.0,298.5,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.81,303.15,294.34,294.34,296.86,297.0,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349100.0,298.51,303.15,285.15,0.0,0.0,290.6,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.82,303.15,294.39,294.39,296.86,297.0,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.19,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.51,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.81,303.15,294.46,294.46,296.86,297.0,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.18,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.52,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.81,303.15,294.54,294.54,296.86,297.0,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.52,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.78,303.15,294.63,294.63,296.86,297.0,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.52,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.76,303.15,294.74,294.74,296.86,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.52,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.76,303.15,294.86,294.86,296.86,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.52,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.76,303.15,294.99,294.99,296.86,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.52,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.15,295.15,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.52,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.32,295.3,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.52,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.48,295.42,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.52,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.65,295.5,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.52,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.82,295.57,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.53,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,295.98,295.61,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.53,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,292.75,303.15,296.15,295.64,296.87,297.01,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.02,297.15,293.15,0.0,0.0,295.88,0.83,0.55,0.48,298.2,297.15,293.15,0.0,0.0,295.88,0.85,0.58,0.53,298.17,297.15,293.15,0.0,0.0,295.88,0.85,0.57,0.39,298.15,297.15,293.15,0.0,0.0,295.88,0.84,0.57,0.52,298.02,297.15,293.15,0.0,0.0,295.88,0.83,0.54,2.4,297.88,291.15,296.32,295.66,296.32,298.11,295.89,1.0,0.97,1.0,1.0,0.0,1.0,5.21,5.21,0.0,4.02,0.0,0.0,0.0,383.86,390.96,1948.87,0.0,11576.14,0.0,284.1,288.5,298.66,300.75,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.23,297.15,293.15,0.0,0.0,292.83,0.99,0.58,0.52,297.54,297.15,293.15,0.0,0.0,292.83,1.0,0.66,0.57,297.47,297.15,293.15,0.0,0.0,292.83,1.0,0.64,0.42,297.51,297.15,293.15,0.0,0.0,292.83,1.0,0.64,0.57,297.31,297.15,293.15,0.0,0.0,292.83,0.99,0.59,2.64,294.83,291.15,296.48,295.67,296.48,297.42,292.83,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,0.93,0.93,0.0,301.32,406.23,57524.3,0.0,13453.8,0.0,284.51,291.28,299.33,302.52,293.15,293.15,283.15,7510.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.47,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10154.94,0.0,327.74,2275.33,0.0,2039.14,0.56,1.0,0.0,3.0,1.0,0.0
16353900.0,296.86,297.15,293.15,0.0,0.0,292.0,0.89,0.53,0.48,297.12,297.15,293.15,0.0,0.0,292.0,0.96,0.66,0.62,297.05,297.15,293.15,0.0,0.0,292.0,0.95,0.63,0.44,297.1,297.15,293.15,0.0,0.0,292.0,0.95,0.64,0.61,296.9,297.15,293.15,0.0,0.0,292.0,0.9,0.54,2.48,294.0,291.15,296.65,295.69,296.65,297.01,291.99,1.0,1.0,1.0,1.0,0.0,1.0,5.57,5.57,0.0,4.32,1.0,1.0,0.0,343.26,410.0,71813.38,0.0,13256.94,0.0,284.41,290.55,298.81,302.53,293.15,293.15,283.15,12381.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,2.81,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11662.9,0.0,823.22,2275.33,0.0,2777.98,0.77,1.0,0.0,3.0,1.0,0.0
16354200.0,296.71,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.42,296.88,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.59,296.84,297.15,293.15,0.0,0.0,291.17,0.84,0.57,0.41,296.87,297.15,293.15,0.0,0.0,291.17,0.84,0.59,0.57,296.7,297.15,293.15,0.0,0.0,291.17,0.78,0.47,2.17,293.17,291.15,296.82,295.7,296.82,296.8,291.16,1.0,0.94,1.0,1.0,0.0,1.0,5.0,5.0,0.0,3.87,1.0,1.0,0.0,407.97,404.09,77760.2,0.0,10675.31,0.0,284.32,289.89,298.76,302.83,293.15,293.15,283.15,17579.53,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.35,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12528.6,0.0,1393.3,2275.33,0.0,3130.85,0.91,1.0,0.0,3.0,1.0,0.0
16354500.0,296.62,297.15,293.15,0.0,0.0,289.77,0.71,0.36,0.34,296.72,297.15,293.15,0.0,0.0,289.76,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,289.76,0.78,0.49,0.36,296.72,297.15,293.15,0.0,0.0,289.76,0.79,0.51,0.5,296.6,297.15,293.15,0.0,0.0,289.77,0.72,0.37,1.76,291.76,291.15,296.98,295.73,296.86,296.66,289.75,1.0,0.83,0.61,0.61,0.39,0.61,4.19,2.57,1.62,1.63,0.95,0.95,0.0,394.02,389.28,69700.66,0.0,7040.18,0.0,284.14,288.72,298.67,302.41,293.15,293.15,283.15,22652.53,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11830.56,0.0,1841.4,2275.33,0.0,3004.17,1.0,1.0,0.0,3.0,1.0,0.0
16354800.0,296.68,297.15,293.15,0.0,0.0,289.08,0.66,0.3,0.28,296.7,297.15,293.15,0.0,0.0,289.08,0.76,0.46,0.45,296.69,297.15,293.15,0.0,0.0,289.08,0.73,0.41,0.3,296.7,297.15,293.15,0.0,0.0,289.08,0.74,0.43,0.43,296.64,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,297.15,295.77,296.97,296.67,289.07,1.0,0.73,0.62,0.62,0.38,0.62,3.43,2.17,1.27,1.39,0.89,0.89,0.0,367.51,365.39,63180.77,0.0,4458.63,0.0,284.07,288.23,298.71,302.1,293.15,293.15,283.15,25190.64,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11187.92,0.0,1851.98,2275.33,0.0,2711.12,1.0,1.0,0.0,3.0,1.0,0.0
16355100.0,296.69,297.15,293.15,0.0,0.0,288.88,0.66,0.3,0.28,296.78,297.15,293.15,0.0,0.0,288.88,0.73,0.39,0.38,296.79,297.15,293.15,0.0,0.0,288.88,0.7,0.35,0.25,296.79,297.15,293.15,0.0,0.0,288.88,0.72,0.37,0.36,296.66,297.15,293.15,0.0,0.0,288.88,0.66,0.3,1.39,290.88,291.15,297.32,295.82,297.11,296.74,288.88,1.0,0.7,0.63,0.63,0.37,0.63,3.22,2.05,1.17,1.32,0.86,0.86,0.0,337.26,335.73,60616.37,0.0,3744.74,1.0,284.04,288.08,298.79,302.04,293.15,293.15,283.15,26640.64,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10953.72,0.0,1818.19,2275.33,0.0,2517.14,0.99,1.0,0.0,3.0,1.0,0.0
16355400.0,296.67,297.15,293.15,0.0,0.0,288.84,0.68,0.3,0.28,296.87,297.15,293.15,0.0,0.0,288.84,0.71,0.34,0.33,296.88,297.15,293.15,0.0,0.0,288.84,0.68,0.3,0.22,296.88,297.15,293.15,0.0,0.0,288.84,0.69,0.32,0.32,296.66,297.15,293.15,0.0,0.0,288.84,0.68,0.3,1.39,290.84,291.15,297.48,295.87,297.26,296.85,288.84,1.0,0.66,0.63,0.63,0.37,0.63,3.05,1.96,1.08,1.28,0.84,0.84,0.0,303.56,302.15,57765.07,0.0,3194.12,1.0,284.04,288.08,298.84,301.94,293.15,293.15,283.15,25557.38,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10625.32,0.0,1591.07,2275.33,0.0,2369.1,0.95,1.0,0.0,3.0,1.0,0.0
16355700.0,296.67,297.15,293.15,0.0,0.0,288.94,0.69,0.3,0.28,296.95,297.15,293.15,0.0,0.0,288.94,0.7,0.3,0.3,296.92,297.15,293.15,0.0,0.0,288.94,0.69,0.3,0.22,296.95,297.15,293.15,0.0,0.0,288.94,0.69,0.3,0.29,296.66,297.15,293.15,0.0,0.0,288.94,0.69,0.3,1.38,290.94,291.15,297.65,295.92,297.4,296.94,288.95,1.0,0.63,0.64,0.64,0.36,0.64,2.96,1.93,1.04,1.26,0.84,0.84,0.0,267.2,266.15,55480.71,0.0,2829.77,1.0,284.06,288.19,298.89,301.87,293.15,293.15,283.15,22784.84,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.9,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10336.28,0.0,1317.12,2275.33,0.0,2226.17,0.89,1.0,0.0,3.0,1.0,0.0
16356000.0,296.68,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.28,297.0,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.1,0.71,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,297.82,295.96,297.52,296.97,289.1,1.0,0.61,0.64,0.64,0.36,0.64,2.94,1.92,1.02,1.26,0.85,0.85,0.0,232.12,231.29,54042.82,0.0,2611.05,1.0,284.08,288.33,298.94,301.84,293.15,293.15,283.15,19882.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10151.82,0.0,1110.71,2275.33,0.0,2121.5,0.84,1.0,0.0,3.0,1.0,0.0
16356300.0,296.69,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.17,291.15,297.98,296.0,297.64,296.98,289.17,1.0,0.59,0.64,0.64,0.36,0.64,2.93,1.92,1.0,1.26,0.86,0.86,0.0,201.11,200.35,53480.29,0.0,2433.39,1.0,284.09,288.39,298.99,301.86,293.15,293.15,283.15,18609.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10095.21,0.0,1034.02,2275.33,0.0,2062.24,0.82,1.0,0.0,3.0,1.0,0.0
16356600.0,296.69,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.2,0.76,0.3,1.37,291.2,291.15,298.15,296.05,297.75,296.98,289.2,1.0,0.57,0.64,0.64,0.36,0.64,2.92,1.93,0.99,1.27,0.86,0.86,0.0,174.13,173.46,53332.45,0.0,2280.0,1.0,284.09,288.41,299.04,301.91,293.15,293.15,283.15,18148.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10092.82,0.0,1012.65,2275.33,0.0,2036.02,0.82,1.0,0.0,3.0,1.0,0.0
16356900.0,296.69,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.21,0.78,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.21,0.78,0.3,1.36,291.21,291.15,298.32,296.09,297.86,296.98,289.21,1.0,0.56,0.65,0.65,0.35,0.65,2.91,1.93,0.98,1.27,0.86,0.86,0.0,151.76,151.21,53362.91,0.0,2153.68,1.0,284.09,288.41,299.09,301.95,293.15,293.15,283.15,17972.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10112.08,0.0,1010.96,2275.33,0.0,2023.5,0.82,1.0,0.0,3.0,1.0,0.0
16357200.0,296.69,297.15,293.15,0.0,0.0,289.21,0.81,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.21,0.81,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.21,0.81,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.21,0.81,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.21,0.81,0.3,1.36,291.21,291.15,298.48,296.14,297.98,296.97,289.21,1.0,0.55,0.65,0.65,0.35,0.65,2.9,1.93,0.97,1.28,0.87,0.87,0.0,134.12,133.69,53482.89,0.0,2054.57,1.0,284.09,288.41,299.13,302.0,293.15,293.15,283.15,17897.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10141.85,0.0,1016.91,2275.33,0.0,2016.86,0.82,1.0,0.0,3.0,1.0,0.0
16357500.0,296.7,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.21,0.83,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.21,0.83,0.3,1.36,291.21,291.15,298.65,296.18,298.09,296.97,289.21,1.0,0.54,0.65,0.65,0.35,0.65,2.9,1.93,0.96,1.28,0.87,0.87,0.0,120.77,120.44,53660.36,0.0,1979.87,1.0,284.09,288.41,299.18,302.06,293.15,293.15,283.15,17860.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10178.37,0.0,1026.45,2275.33,0.0,2013.35,0.82,1.0,0.0,3.0,1.0,0.0
16357800.0,296.7,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.22,0.85,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.22,0.85,0.3,1.36,291.22,291.15,298.82,296.23,298.2,296.96,289.22,1.0,0.53,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.87,0.87,0.0,111.28,111.05,53883.51,0.0,1926.97,1.0,284.09,288.41,299.23,302.12,293.15,293.15,283.15,17836.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10220.43,0.0,1038.18,2275.33,0.0,2011.88,0.82,1.0,0.0,3.0,1.0,0.0
16358100.0,296.72,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.23,0.87,0.3,1.35,291.23,291.15,298.98,296.28,298.32,296.95,289.23,1.0,0.53,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.29,0.88,0.88,0.0,104.94,104.8,54148.6,0.0,1891.7,1.0,284.1,288.41,299.28,302.18,293.15,293.15,283.15,17816.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10267.77,0.0,1051.61,2275.33,0.0,2011.82,0.83,1.0,0.0,3.0,1.0,0.0
16358400.0,296.73,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.23,0.88,0.3,1.35,291.23,291.15,299.15,296.33,298.43,296.95,289.23,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.88,0.88,0.0,100.99,100.9,54455.24,0.0,1869.77,1.0,284.1,288.41,299.33,302.25,293.15,293.15,283.15,17796.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10320.65,0.0,1066.68,2275.33,0.0,2013.0,0.83,1.0,0.0,3.0,1.0,0.0
16358700.0,296.75,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.24,0.89,0.3,1.35,291.24,291.15,299.3,296.37,298.54,296.95,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.89,0.89,0.0,98.62,98.56,54771.28,0.0,1856.58,1.0,284.1,288.41,299.38,302.31,293.15,293.15,283.15,17784.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10374.04,0.0,1083.14,2275.33,0.0,2019.15,0.84,1.0,0.0,3.0,1.0,0.0
16359000.0,296.78,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.24,0.89,0.3,1.35,291.24,291.15,299.42,296.41,298.63,296.96,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.3,0.89,0.89,0.0,97.24,97.21,55056.61,0.0,1848.96,1.0,284.1,288.41,299.41,302.37,293.15,293.15,283.15,17786.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10420.52,0.0,1099.96,2275.33,0.0,2028.29,0.84,1.0,0.0,3.0,1.0,0.0
16359300.0,296.81,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.52,296.43,298.7,296.97,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.9,0.9,0.0,96.45,96.43,55307.24,0.0,1844.58,1.0,284.1,288.4,299.44,302.41,293.15,293.15,283.15,17795.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10460.25,0.0,1116.36,2275.33,0.0,2037.63,0.84,1.0,0.0,3.0,1.0,0.0
16359600.0,296.84,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,299.59,296.45,298.76,296.99,289.21,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.9,0.9,0.0,95.99,95.98,55751.35,0.0,1842.04,1.0,284.09,288.37,299.46,302.45,293.15,293.15,283.15,18255.71,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10531.36,0.0,1165.56,2275.33,0.0,2051.15,0.86,1.0,0.0,3.0,1.0,0.0
16359900.0,296.87,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,299.66,296.46,298.81,297.0,289.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.9,0.9,0.0,95.72,95.72,56186.34,0.0,1840.56,1.0,284.09,288.33,299.47,302.48,293.15,293.15,283.15,18821.79,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10600.48,0.0,1220.04,2275.33,0.0,2067.91,0.87,1.0,0.0,3.0,1.0,0.0
16360200.0,296.9,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,299.71,296.47,298.86,297.01,289.19,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.9,0.9,0.0,95.57,95.57,56100.59,0.0,1839.73,1.0,284.09,288.35,299.47,302.49,293.15,293.15,283.15,18536.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10579.67,0.0,1199.7,2275.33,0.0,2081.48,0.87,1.0,0.0,3.0,1.0,0.0
16360500.0,296.93,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,299.76,296.48,298.9,297.03,289.16,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.9,0.9,0.0,95.48,95.48,56486.73,0.0,1839.25,1.0,284.09,288.31,299.48,302.52,293.15,293.15,283.15,19164.05,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10641.22,0.0,1252.95,2275.33,0.0,2091.85,0.88,1.0,0.0,3.0,1.0,0.0
16360800.0,296.95,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,299.82,296.48,298.95,297.05,289.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.9,0.9,0.0,95.43,95.43,56441.22,0.0,1838.98,1.0,284.09,288.33,299.48,302.51,293.15,293.15,283.15,18844.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10632.7,0.0,1235.81,2275.33,0.0,2089.44,0.87,1.0,0.0,3.0,1.0,0.0
16361100.0,296.98,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,299.88,296.49,299.0,297.06,289.12,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.9,0.9,0.0,95.4,95.4,57025.58,0.0,1838.81,1.0,284.08,288.27,299.5,302.56,293.15,293.15,283.15,20012.66,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10725.96,0.0,1326.11,2275.33,0.0,2111.71,0.89,1.0,0.0,3.0,1.0,0.0
16361400.0,297.0,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,299.95,296.5,299.05,297.08,289.19,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.9,0.9,0.0,95.38,95.38,56609.93,0.0,1838.82,1.0,284.09,288.33,299.49,302.54,293.15,293.15,283.15,18965.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10652.92,0.0,1245.97,2275.33,0.0,2104.7,0.88,1.0,0.0,3.0,1.0,0.0
16361700.0,297.02,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,300.04,296.51,299.12,297.1,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.61,95.64,57255.21,0.0,1844.78,1.0,284.08,288.28,299.52,302.58,293.15,293.15,283.15,19898.22,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10761.56,0.0,1331.46,2275.33,0.0,2105.94,0.9,1.0,0.0,3.0,1.0,0.0
16362000.0,297.04,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.18,0.9,0.31,0.29,297.07,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,300.15,296.53,299.2,297.11,289.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.34,0.9,0.9,0.0,96.33,96.39,57269.54,0.0,1857.03,1.0,284.09,288.3,299.53,302.6,293.15,293.15,283.15,19601.01,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10754.12,0.0,1309.69,2275.33,0.0,2117.86,0.89,1.0,0.0,3.0,1.0,0.0
16362300.0,297.05,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.13,0.91,0.31,0.3,297.08,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.13,0.89,0.3,1.35,291.13,291.15,300.29,296.56,299.3,297.12,289.13,1.0,0.52,0.66,0.66,0.34,0.66,2.9,2.0,0.9,1.34,0.9,0.9,0.0,97.56,97.64,58142.67,0.0,1876.24,1.0,284.08,288.25,299.57,302.68,293.15,293.15,283.15,20823.21,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10898.14,0.0,1420.86,2275.33,0.0,2126.28,0.92,1.0,0.0,3.0,1.0,0.0
16362600.0,297.05,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.32,0.3,297.09,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,300.45,296.61,299.41,297.12,289.17,1.0,0.53,0.67,0.67,0.33,0.67,2.91,2.0,0.91,1.35,0.9,0.9,0.0,99.07,99.17,58355.99,0.0,1898.07,1.0,284.08,288.28,299.61,302.74,293.15,293.15,283.15,20602.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10923.48,0.0,1407.71,2275.33,0.0,2136.52,0.91,1.0,0.0,3.0,1.0,0.0
16362900.0,297.06,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.14,0.91,0.32,0.31,297.09,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.14,0.89,0.31,0.29,296.75,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,300.63,296.67,299.54,297.13,289.13,1.0,0.53,0.66,0.66,0.34,0.66,2.92,2.01,0.91,1.35,0.9,0.9,0.0,100.77,100.87,59383.03,0.0,1922.85,1.0,284.08,288.24,299.68,302.85,293.15,293.15,283.15,21863.57,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11098.6,0.0,1529.45,2275.33,0.0,2146.06,0.94,1.0,0.0,3.0,1.0,0.0
16363200.0,297.06,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.18,0.91,0.33,0.31,297.1,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.18,0.89,0.31,0.29,296.75,297.15,293.15,0.0,0.0,289.18,0.88,0.3,1.35,291.18,291.15,300.82,296.74,299.67,297.13,289.18,1.0,0.53,0.66,0.66,0.34,0.66,2.93,2.02,0.92,1.35,0.9,0.9,0.0,102.48,102.59,59719.36,0.0,1947.24,1.0,284.08,288.27,299.74,302.94,293.15,293.15,283.15,21632.2,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11146.54,0.0,1519.92,2275.33,0.0,2158.22,0.94,1.0,0.0,3.0,1.0,0.0
16363500.0,297.06,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.15,0.91,0.33,0.32,297.11,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.15,0.89,0.31,0.3,296.75,297.15,293.15,0.0,0.0,289.15,0.88,0.3,1.35,291.15,291.15,301.01,296.82,299.8,297.13,289.15,1.0,0.53,0.66,0.66,0.34,0.66,2.94,2.02,0.92,1.36,0.9,0.9,0.0,104.27,104.38,60816.66,0.0,1973.85,1.0,284.08,288.23,299.82,303.07,293.15,293.15,283.15,22914.46,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11338.76,0.0,1651.72,2275.33,0.0,2170.23,0.96,1.0,0.0,3.0,1.0,0.0
16363800.0,297.06,297.15,293.15,0.0,0.0,289.13,0.87,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.13,0.91,0.34,0.32,297.11,297.15,293.15,0.0,0.0,289.13,0.87,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.13,0.89,0.32,0.3,296.74,297.15,293.15,0.0,0.0,289.13,0.87,0.3,1.35,291.13,291.15,301.21,296.89,299.93,297.13,289.13,1.0,0.53,0.66,0.66,0.34,0.66,2.95,2.03,0.93,1.36,0.9,0.9,0.0,106.04,106.13,61722.73,0.0,1998.79,1.0,284.08,288.2,299.9,303.19,293.15,293.15,283.15,24117.69,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11492.63,0.0,1762.48,2275.33,0.0,2200.57,0.98,1.0,0.0,3.0,1.0,0.0
16364100.0,297.06,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.15,0.91,0.34,0.33,297.12,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.15,0.89,0.32,0.3,296.74,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,301.41,296.96,300.07,297.14,289.15,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.03,0.93,1.36,0.9,0.9,0.0,107.75,107.85,62331.81,0.0,2024.71,1.0,284.08,288.21,299.96,303.29,293.15,293.15,283.15,24400.51,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11599.05,0.0,1807.14,2275.33,0.0,2207.17,0.99,1.0,0.0,3.0,1.0,0.0
16364400.0,297.07,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.16,0.91,0.35,0.33,297.13,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.16,0.89,0.32,0.31,296.74,297.15,293.15,0.0,0.0,289.16,0.86,0.3,1.35,291.16,291.15,301.59,297.02,300.19,297.14,289.16,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.03,0.94,1.36,0.9,0.9,0.0,109.53,109.64,62861.08,0.0,2052.22,1.0,284.08,288.21,300.02,303.39,293.15,293.15,283.15,24734.85,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11688.8,0.0,1850.08,2275.33,0.0,2222.13,1.0,1.0,0.0,3.0,1.0,0.0
16364700.0,297.09,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.2,0.91,0.35,0.34,297.14,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.2,0.89,0.33,0.31,296.75,297.15,293.15,0.0,0.0,289.2,0.86,0.3,1.35,291.2,291.15,301.77,297.07,300.31,297.15,289.2,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.04,0.95,1.36,0.91,0.91,0.0,111.4,111.52,63205.66,0.0,2082.36,1.0,284.08,288.23,300.07,303.45,293.15,293.15,283.15,24478.21,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11742.82,0.0,1849.01,2275.33,0.0,2230.16,1.0,1.0,0.0,3.0,1.0,0.0
16365000.0,297.1,297.15,293.15,0.0,0.0,289.23,0.86,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.36,0.34,297.15,297.15,293.15,0.0,0.0,289.23,0.86,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.23,0.89,0.33,0.32,296.75,297.15,293.15,0.0,0.0,289.23,0.86,0.3,1.35,291.23,291.15,301.92,297.1,300.41,297.16,289.23,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.04,0.95,1.37,0.91,0.91,0.0,113.52,113.65,63475.91,0.0,2116.94,1.0,284.09,288.25,300.1,303.5,293.15,293.15,283.15,24175.36,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11784.26,0.0,1847.75,2275.33,0.0,2238.04,1.0,1.0,0.0,3.0,1.0,0.0
16365300.0,297.12,297.15,293.15,0.0,0.0,289.25,0.85,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.25,0.91,0.37,0.35,297.16,297.15,293.15,0.0,0.0,289.25,0.85,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.25,0.89,0.34,0.32,296.75,297.15,293.15,0.0,0.0,289.25,0.85,0.3,1.35,291.25,291.15,302.05,297.11,300.49,297.16,289.25,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.05,0.96,1.37,0.92,0.92,0.0,115.88,116.03,63677.37,0.0,2156.8,1.0,284.09,288.26,300.11,303.52,293.15,293.15,283.15,23851.5,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11810.85,0.0,1846.4,2275.33,0.0,2249.59,1.0,1.0,0.0,3.0,1.0,0.0
16365600.0,297.14,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.21,0.92,0.38,0.36,297.16,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.21,0.89,0.35,0.33,296.75,297.15,293.15,0.0,0.0,289.21,0.85,0.3,1.36,291.21,291.15,302.15,297.09,300.55,297.17,289.21,1.0,0.55,0.66,0.66,0.34,0.66,3.03,2.06,0.98,1.37,0.92,0.92,0.0,118.52,118.68,64236.91,0.0,2201.91,1.0,284.0,288.21,300.11,303.56,293.15,293.15,283.05,23785.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11885.26,0.0,1846.12,2275.33,0.0,2288.31,1.0,1.0,0.0,3.0,1.0,0.0
16365900.0,297.13,297.15,293.15,0.0,0.0,288.98,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,288.98,0.91,0.38,0.36,297.14,297.15,293.15,0.0,0.0,288.98,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,288.98,0.88,0.35,0.33,296.73,297.15,293.15,0.0,0.0,288.98,0.84,0.3,1.36,290.99,291.15,302.23,297.07,300.59,297.15,288.99,1.0,0.56,0.66,0.66,0.34,0.66,3.04,2.06,0.98,1.37,0.89,0.89,0.0,121.15,121.22,65687.91,0.0,2231.48,1.0,283.67,287.97,300.04,303.51,293.15,293.15,282.75,25423.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11920.22,0.0,1852.96,2275.33,0.0,2378.17,1.0,1.0,0.0,3.0,1.0,0.0
16366200.0,297.15,297.15,293.15,0.0,0.0,289.05,0.84,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.05,0.91,0.39,0.37,297.16,297.15,293.15,0.0,0.0,289.05,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.05,0.88,0.35,0.33,296.73,297.15,293.15,0.0,0.0,289.05,0.84,0.3,1.36,291.05,291.15,302.32,297.04,300.65,297.17,289.05,1.0,0.56,0.66,0.66,0.34,0.66,3.05,2.06,0.99,1.37,0.9,0.9,0.0,123.44,123.57,65384.68,0.0,2263.5,1.0,283.72,288.02,300.06,303.59,293.15,293.15,282.75,24983.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12040.48,0.0,1851.12,2275.33,0.0,2352.2,1.0,1.0,0.0,3.0,1.0,0.0
16366500.0,297.17,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.4,0.37,297.16,297.15,293.15,0.0,0.0,289.17,0.84,0.31,0.21,297.17,297.15,293.15,0.0,0.0,289.17,0.88,0.35,0.34,296.74,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,302.4,297.01,300.69,297.17,289.18,1.0,0.56,0.65,0.65,0.35,0.65,3.07,2.07,1.0,1.37,0.91,0.91,0.0,126.03,126.2,64222.18,0.0,2309.94,1.0,283.94,288.14,299.99,303.38,293.15,293.15,283.05,24653.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11705.36,0.0,1849.74,2275.33,0.0,2321.98,1.0,1.0,0.0,3.0,1.0,0.0
16366800.0,297.18,297.15,293.15,0.0,0.0,289.23,0.84,0.31,0.28,297.2,297.15,293.15,0.0,0.0,289.23,0.92,0.4,0.38,297.17,297.15,293.15,0.0,0.0,289.23,0.84,0.31,0.22,297.17,297.15,293.15,0.0,0.0,289.23,0.88,0.36,0.34,296.74,297.15,293.15,0.0,0.0,289.23,0.83,0.3,1.36,291.23,291.15,302.48,296.98,300.74,297.18,289.23,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.07,1.02,1.37,0.91,0.91,0.0,128.96,129.18,64087.55,0.0,2367.38,1.0,283.99,288.19,299.96,303.36,293.15,293.15,283.05,24200.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11784.64,0.0,1847.85,2275.33,0.0,2307.44,1.0,1.0,0.0,3.0,1.0,0.0
16367100.0,297.18,297.15,293.15,0.0,0.0,289.14,0.84,0.31,0.28,297.21,297.15,293.15,0.0,0.0,289.14,0.92,0.41,0.39,297.17,297.15,293.15,0.0,0.0,289.14,0.84,0.31,0.22,297.18,297.15,293.15,0.0,0.0,289.14,0.88,0.36,0.35,296.74,297.15,293.15,0.0,0.0,289.14,0.83,0.3,1.36,291.14,291.15,302.57,296.95,300.78,297.18,289.13,1.0,0.57,0.65,0.65,0.35,0.65,3.12,2.08,1.04,1.38,0.91,0.91,0.0,132.33,132.57,65320.12,0.0,2433.35,1.0,283.76,288.07,299.97,303.52,293.15,293.15,282.75,24390.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12105.03,0.0,1848.64,2275.33,0.0,2359.49,1.0,1.0,0.0,3.0,1.0,0.0
16367400.0,297.17,297.15,293.15,0.0,0.0,289.09,0.84,0.32,0.29,297.19,297.15,293.15,0.0,0.0,289.09,0.92,0.42,0.4,297.16,297.15,293.15,0.0,0.0,289.09,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.09,0.88,0.37,0.35,296.73,297.15,293.15,0.0,0.0,289.09,0.82,0.3,1.36,291.09,291.15,302.65,296.92,300.82,297.17,289.09,1.0,0.58,0.65,0.65,0.35,0.65,3.14,2.08,1.05,1.38,0.89,0.89,0.0,135.83,136.0,65482.68,0.0,2485.12,1.0,283.71,288.01,299.9,303.38,293.15,293.15,282.75,25167.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11945.47,0.0,1851.89,2275.33,0.0,2387.49,1.0,1.0,0.0,3.0,1.0,0.0
16367700.0,297.18,297.15,293.15,0.0,0.0,289.22,0.84,0.32,0.29,297.2,297.15,293.15,0.0,0.0,289.22,0.92,0.43,0.41,297.17,297.15,293.15,0.0,0.0,289.22,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,289.22,0.87,0.37,0.35,296.73,297.15,293.15,0.0,0.0,289.22,0.82,0.3,1.36,291.22,291.15,302.73,296.89,300.86,297.18,289.23,1.0,0.58,0.65,0.65,0.35,0.65,3.16,2.09,1.07,1.38,0.91,0.91,0.0,139.39,139.61,64304.73,0.0,2552.07,1.0,283.94,288.14,299.88,303.27,293.15,293.15,283.05,24550.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11668.8,0.0,1849.31,2275.33,0.0,2352.63,1.0,1.0,0.0,3.0,1.0,0.0
16368000.0,297.17,297.15,293.15,0.0,0.0,288.97,0.83,0.33,0.3,297.19,297.15,293.15,0.0,0.0,288.97,0.92,0.44,0.42,297.16,297.15,293.15,0.0,0.0,288.97,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,288.97,0.87,0.37,0.36,296.73,297.15,293.15,0.0,0.0,288.97,0.81,0.3,1.36,290.97,291.15,302.82,296.87,300.89,297.17,288.96,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.1,1.09,1.38,0.88,0.88,0.0,143.3,143.46,66919.61,0.0,2620.65,1.0,283.44,287.85,299.9,303.52,293.15,293.15,282.45,25733.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12184.12,0.0,1854.25,2275.33,0.0,2476.46,1.0,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,289.19,0.83,0.33,0.3,297.2,297.15,293.15,0.0,0.0,289.19,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,289.19,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,289.19,0.87,0.38,0.36,296.73,297.15,293.15,0.0,0.0,289.19,0.81,0.3,1.36,291.19,291.15,302.9,296.84,300.93,297.18,289.18,1.0,0.59,0.64,0.64,0.36,0.64,3.2,2.1,1.1,1.38,0.9,0.9,0.0,146.98,147.22,65331.85,0.0,2680.57,1.0,283.76,288.07,299.87,303.41,293.15,293.15,282.75,24410.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12060.42,0.0,1848.73,2275.33,0.0,2380.01,1.0,1.0,0.0,3.0,1.0,0.0
16368600.0,297.16,297.15,293.15,0.0,0.0,289.13,0.83,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.13,0.92,0.46,0.43,297.16,297.15,293.15,0.0,0.0,289.13,0.82,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.13,0.86,0.38,0.36,296.72,297.15,293.15,0.0,0.0,289.13,0.8,0.3,1.36,291.13,291.15,302.98,296.82,300.97,297.17,289.13,1.0,0.6,0.64,0.64,0.36,0.64,3.22,2.1,1.12,1.37,0.9,0.9,0.0,150.82,150.98,65507.97,0.0,2733.99,1.0,283.7,288.01,299.8,303.28,293.15,293.15,282.75,25061.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11907.3,0.0,1851.45,2275.33,0.0,2414.96,1.0,1.0,0.0,3.0,1.0,0.0
16368900.0,297.16,297.15,293.15,0.0,0.0,289.04,0.83,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.04,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,289.04,0.82,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.04,0.86,0.38,0.36,296.72,297.15,293.15,0.0,0.0,289.05,0.8,0.3,1.36,291.04,291.15,303.07,296.8,301.0,297.18,289.04,1.0,0.6,0.64,0.64,0.36,0.64,3.24,2.11,1.14,1.37,0.89,0.89,0.0,154.57,154.75,66737.55,0.0,2800.32,1.0,283.48,287.89,299.85,303.49,293.15,293.15,282.45,25181.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12258.49,0.0,1851.95,2275.33,0.0,2468.92,1.0,1.0,0.0,3.0,1.0,0.0
16369200.0,297.17,297.15,293.15,0.0,0.0,289.31,0.83,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.31,0.92,0.47,0.45,297.17,297.15,293.15,0.0,0.0,289.31,0.82,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.31,0.86,0.39,0.37,296.72,297.15,293.15,0.0,0.0,289.31,0.79,0.3,1.36,291.31,291.15,303.15,296.78,301.04,297.18,289.32,1.0,0.61,0.64,0.64,0.36,0.64,3.26,2.11,1.15,1.37,0.92,0.92,0.0,158.11,158.32,64087.02,0.0,2850.6,1.0,283.98,288.18,299.75,303.14,293.15,293.15,283.05,24080.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11700.55,0.0,1847.35,2275.33,0.0,2347.69,1.0,1.0,0.0,3.0,1.0,0.0
16369500.0,297.15,297.15,293.15,0.0,0.0,289.11,0.82,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.11,0.92,0.48,0.45,297.16,297.15,293.15,0.0,0.0,289.11,0.82,0.33,0.23,297.16,297.15,293.15,0.0,0.0,289.11,0.86,0.39,0.37,296.71,297.15,293.15,0.0,0.0,289.11,0.79,0.3,1.36,291.11,291.15,303.23,296.77,301.07,297.16,289.12,1.0,0.61,0.63,0.63,0.37,0.63,3.27,2.11,1.17,1.37,0.9,0.9,0.0,161.8,161.92,65713.13,0.0,2905.98,1.0,283.66,287.96,299.75,303.22,293.15,293.15,282.75,25244.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11804.71,0.0,1852.21,2275.33,0.0,2452.4,1.0,1.0,0.0,3.0,1.0,0.0
16369800.0,297.16,297.15,293.15,0.0,0.0,289.19,0.82,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.19,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,289.19,0.82,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.19,0.86,0.39,0.37,296.72,297.15,293.15,0.0,0.0,289.19,0.79,0.3,1.36,291.19,291.15,303.32,296.77,301.11,297.18,289.19,1.0,0.62,0.63,0.63,0.37,0.63,3.29,2.11,1.19,1.36,0.91,0.91,0.0,165.21,165.39,65572.14,0.0,2964.91,1.0,283.72,288.03,299.8,303.32,293.15,293.15,282.75,24462.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11950.54,0.0,1848.95,2275.33,0.0,2422.55,1.0,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,289.08,0.82,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.08,0.92,0.49,0.46,297.16,297.15,293.15,0.0,0.0,289.08,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.08,0.85,0.4,0.38,296.71,297.15,293.15,0.0,0.0,289.08,0.78,0.3,1.36,291.08,291.15,303.4,296.78,301.14,297.16,289.07,1.0,0.62,0.63,0.63,0.37,0.63,3.3,2.1,1.2,1.36,0.89,0.89,0.0,168.56,168.69,66835.05,0.0,3006.25,1.0,283.48,287.89,299.8,303.42,293.15,293.15,282.45,24979.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12241.76,0.0,1851.1,2275.33,0.0,2465.13,1.0,1.0,0.0,3.0,1.0,0.0
16370400.0,297.14,297.15,293.15,0.0,0.0,289.04,0.81,0.34,0.31,297.17,297.15,293.15,0.0,0.0,289.04,0.92,0.49,0.47,297.16,297.15,293.15,0.0,0.0,289.04,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.04,0.85,0.4,0.38,296.7,297.15,293.15,0.0,0.0,289.04,0.78,0.3,1.36,291.04,291.15,303.48,296.79,301.18,297.16,289.04,1.0,0.62,0.63,0.63,0.37,0.63,3.31,2.1,1.21,1.35,0.89,0.89,0.0,171.56,171.66,67032.58,0.0,3040.0,1.0,283.44,287.85,299.81,303.41,293.15,293.15,282.45,25459.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12159.07,0.0,1853.11,2275.33,0.0,2481.71,1.0,1.0,0.0,3.0,1.0,0.0
16370700.0,297.14,297.15,293.15,0.0,0.0,289.15,0.81,0.34,0.31,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.5,0.47,297.16,297.15,293.15,0.0,0.0,289.15,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.15,0.85,0.4,0.38,296.7,297.15,293.15,0.0,0.0,289.15,0.78,0.3,1.36,291.16,291.15,303.57,296.81,301.21,297.16,289.16,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.1,1.22,1.35,0.9,0.9,0.0,174.3,174.39,65882.77,0.0,3071.65,1.0,283.66,287.98,299.78,303.25,293.15,293.15,282.75,25146.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11834.55,0.0,1851.8,2275.33,0.0,2435.82,1.0,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,289.21,0.8,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.5,0.48,297.16,297.15,293.15,0.0,0.0,289.21,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.21,0.85,0.4,0.38,296.7,297.15,293.15,0.0,0.0,289.21,0.77,0.3,1.36,291.21,291.15,303.65,296.82,301.25,297.16,289.21,1.0,0.63,0.62,0.62,0.38,0.62,3.33,2.09,1.23,1.34,0.9,0.9,0.0,176.86,176.98,65782.39,0.0,3106.26,1.0,283.71,288.02,299.8,303.29,293.15,293.15,282.75,24730.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11938.01,0.0,1850.06,2275.33,0.0,2408.93,1.0,1.0,0.0,3.0,1.0,0.0
16371300.0,297.15,297.15,293.15,0.0,0.0,289.12,0.8,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.12,0.91,0.51,0.48,297.16,297.15,293.15,0.0,0.0,289.12,0.81,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.12,0.85,0.4,0.39,296.7,297.15,293.15,0.0,0.0,289.13,0.77,0.3,1.36,291.12,291.15,303.73,296.85,301.29,297.16,289.12,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.09,1.25,1.34,0.89,0.89,0.0,179.4,179.52,67095.35,0.0,3144.05,1.0,283.48,287.91,299.87,303.5,293.15,293.15,282.45,24989.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12299.25,0.0,1851.14,2275.33,0.0,2448.44,1.0,1.0,0.0,3.0,1.0,0.0
