time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16371600.0,297.15,297.15,293.15,0.0,0.0,289.09,0.8,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.09,0.91,0.51,0.49,297.16,297.15,293.15,0.0,0.0,289.09,0.8,0.35,0.24,297.16,297.15,293.15,0.0,0.0,289.09,0.85,0.41,0.39,296.7,297.15,293.15,0.0,0.0,289.09,0.77,0.3,1.36,291.09,291.15,303.82,296.87,301.32,297.16,289.09,1.0,0.63,0.62,0.62,0.38,0.62,3.35,2.09,1.26,1.34,0.89,0.89,0.0,181.95,182.05,67393.96,0.0,3181.91,1.0,283.44,287.88,299.89,303.51,293.15,293.15,282.45,25293.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12231.56,0.0,1852.41,2275.33,0.0,2470.2,1.0,1.0,0.0,3.0,1.0,0.0
16371900.0,297.15,297.15,293.15,0.0,0.0,289.21,0.79,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.21,0.8,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.21,0.85,0.41,0.39,296.7,297.15,293.15,0.0,0.0,289.21,0.77,0.3,1.36,291.21,291.15,303.9,296.89,301.36,297.16,289.22,1.0,0.63,0.62,0.62,0.38,0.62,3.36,2.09,1.27,1.33,0.9,0.9,0.0,184.49,184.59,66306.39,0.0,3220.15,1.0,283.67,288.01,299.86,303.35,293.15,293.15,282.75,24820.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11913.74,0.0,1850.44,2275.33,0.0,2428.3,1.0,1.0,0.0,3.0,1.0,0.0
16372200.0,297.15,297.15,293.15,0.0,0.0,289.27,0.79,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.27,0.91,0.52,0.5,297.16,297.15,293.15,0.0,0.0,289.27,0.8,0.35,0.25,297.17,297.15,293.15,0.0,0.0,289.27,0.85,0.41,0.39,296.7,297.15,293.15,0.0,0.0,289.27,0.76,0.3,1.37,291.27,291.15,303.98,296.9,301.4,297.17,289.27,1.0,0.64,0.62,0.62,0.38,0.62,3.37,2.09,1.28,1.33,0.91,0.91,0.0,187.05,187.19,66235.77,0.0,3261.49,1.0,283.71,288.06,299.88,303.39,293.15,293.15,282.75,24275.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12020.44,0.0,1848.17,2275.33,0.0,2405.86,1.0,1.0,0.0,3.0,1.0,0.0
16372500.0,297.15,297.15,293.15,0.0,0.0,289.18,0.79,0.34,0.31,297.18,297.15,293.15,0.0,0.0,289.18,0.91,0.53,0.5,297.16,297.15,293.15,0.0,0.0,289.18,0.8,0.35,0.25,297.17,297.15,293.15,0.0,0.0,289.18,0.85,0.42,0.4,296.7,297.15,293.15,0.0,0.0,289.18,0.76,0.3,1.37,291.18,291.15,304.07,296.91,301.43,297.17,289.17,1.0,0.64,0.61,0.61,0.39,0.61,3.38,2.09,1.3,1.33,0.91,0.91,0.0,189.69,189.82,67550.62,0.0,3304.32,1.0,283.49,287.94,299.94,303.59,293.15,293.15,282.45,24383.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12381.47,0.0,1848.61,2275.33,0.0,2449.52,1.0,1.0,0.0,3.0,1.0,0.0
16372800.0,297.13,297.15,293.15,0.0,0.0,289.12,0.78,0.33,0.3,297.16,297.15,293.15,0.0,0.0,289.12,0.91,0.53,0.5,297.15,297.15,293.15,0.0,0.0,289.12,0.8,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.12,0.84,0.42,0.4,296.68,297.15,293.15,0.0,0.0,289.12,0.76,0.3,1.37,291.12,291.15,304.15,296.92,301.46,297.15,289.12,1.0,0.64,0.61,0.61,0.39,0.61,3.38,2.08,1.3,1.32,0.9,0.9,0.0,192.21,192.26,67720.84,0.0,3322.03,1.0,283.43,287.88,299.9,303.49,293.15,293.15,282.45,25058.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12235.45,0.0,1851.43,2275.33,0.0,2471.38,1.0,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,289.02,0.78,0.33,0.3,297.16,297.15,293.15,0.0,0.0,289.02,0.91,0.53,0.51,297.15,297.15,293.15,0.0,0.0,289.02,0.8,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.02,0.84,0.42,0.4,296.67,297.15,293.15,0.0,0.0,289.02,0.76,0.3,1.37,291.02,291.15,304.24,296.92,301.5,297.15,289.01,1.0,0.64,0.61,0.61,0.39,0.61,3.39,2.08,1.31,1.31,0.89,0.89,0.0,194.41,194.43,68853.06,0.0,3340.02,1.0,283.21,287.76,299.96,303.71,293.15,293.15,282.15,25301.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12600.01,0.0,1852.45,2275.33,0.0,2519.31,1.0,1.0,0.0,3.0,1.0,0.0
16373400.0,297.14,297.15,293.15,0.0,0.0,289.27,0.77,0.33,0.3,297.16,297.15,293.15,0.0,0.0,289.27,0.91,0.53,0.51,297.15,297.15,293.15,0.0,0.0,289.27,0.79,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.27,0.84,0.42,0.4,296.66,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,304.33,296.9,301.55,297.15,289.27,1.0,0.64,0.61,0.61,0.39,0.61,3.38,2.07,1.31,1.31,0.91,0.91,0.0,196.07,196.13,65993.83,0.0,3335.34,1.0,283.71,288.04,299.87,303.36,293.15,293.15,282.75,24354.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11991.14,0.0,1848.49,2275.33,0.0,2397.67,1.0,1.0,0.0,3.0,1.0,0.0
16373700.0,297.14,297.15,293.15,0.0,0.0,289.17,0.77,0.32,0.3,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,289.17,0.79,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.16,0.84,0.42,0.4,296.67,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.16,291.15,304.42,296.88,301.6,297.16,289.16,1.0,0.64,0.61,0.61,0.39,0.61,3.39,2.07,1.32,1.3,0.9,0.9,0.0,197.68,197.75,67105.55,0.0,3354.24,1.0,283.49,287.91,299.9,303.54,293.15,293.15,282.45,24555.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12318.9,0.0,1849.33,2275.33,0.0,2452.48,1.0,1.0,0.0,3.0,1.0,0.0
16374000.0,297.14,297.15,293.15,0.0,0.0,289.11,0.77,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.11,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,289.11,0.79,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.11,0.84,0.42,0.4,296.66,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,304.52,296.85,301.65,297.15,289.11,1.0,0.65,0.61,0.61,0.39,0.61,3.39,2.06,1.33,1.3,0.9,0.9,0.0,199.29,199.33,67153.82,0.0,3372.57,1.0,283.44,287.86,299.87,303.49,293.15,293.15,282.45,24862.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12202.79,0.0,1850.61,2275.33,0.0,2481.17,1.0,1.0,0.0,3.0,1.0,0.0
16374300.0,297.14,297.15,293.15,0.0,0.0,289.21,0.77,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.21,0.91,0.54,0.51,297.16,297.15,293.15,0.0,0.0,289.21,0.79,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.21,0.83,0.42,0.4,296.66,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.21,291.15,304.62,296.81,301.69,297.15,289.22,1.0,0.65,0.61,0.61,0.39,0.61,3.39,2.06,1.33,1.3,0.91,0.91,0.0,200.82,200.85,65776.03,0.0,3388.91,1.0,283.66,287.96,299.79,303.26,293.15,293.15,282.75,24499.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11833.36,0.0,1849.1,2275.33,0.0,2444.42,1.0,1.0,0.0,3.0,1.0,0.0
16374600.0,297.13,297.15,293.15,0.0,0.0,288.93,0.76,0.32,0.29,297.15,297.15,293.15,0.0,0.0,288.93,0.91,0.54,0.52,297.15,297.15,293.15,0.0,0.0,288.93,0.79,0.36,0.25,297.14,297.15,293.15,0.0,0.0,288.93,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,288.93,0.75,0.3,1.37,290.93,291.15,304.71,296.78,301.74,297.14,288.93,1.0,0.65,0.61,0.61,0.39,0.61,3.39,2.06,1.34,1.29,0.88,0.88,0.0,202.3,202.27,68197.57,0.0,3399.15,1.0,283.16,287.65,299.81,303.49,293.15,293.15,282.15,25865.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12344.33,0.0,1854.8,2275.33,0.0,2559.43,1.0,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,289.13,0.76,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.12,0.91,0.54,0.52,297.16,297.15,293.15,0.0,0.0,289.13,0.79,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.13,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,289.13,0.75,0.3,1.37,291.12,291.15,304.8,296.74,301.79,297.15,289.12,1.0,0.65,0.6,0.6,0.4,0.6,3.39,2.05,1.34,1.29,0.9,0.9,0.0,203.28,203.34,66308.17,0.0,3398.87,1.0,283.47,287.85,299.76,303.35,293.15,293.15,282.45,24799.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12172.0,0.0,1850.35,2275.33,0.0,2458.2,1.0,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.07,0.91,0.54,0.52,297.16,297.15,293.15,0.0,0.0,289.07,0.79,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.07,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.07,291.15,304.89,296.7,301.84,297.16,289.07,1.0,0.65,0.6,0.6,0.4,0.6,3.39,2.05,1.34,1.28,0.89,0.89,0.0,204.38,204.42,66327.23,0.0,3415.28,1.0,283.43,287.8,299.73,303.3,293.15,293.15,282.45,25232.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12051.15,0.0,1852.16,2275.33,0.0,2492.04,1.0,1.0,0.0,3.0,1.0,0.0
16375500.0,297.15,297.15,293.15,0.0,0.0,289.17,0.76,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.17,0.91,0.55,0.52,297.17,297.15,293.15,0.0,0.0,289.17,0.79,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.17,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,304.97,296.67,301.88,297.16,289.18,1.0,0.65,0.6,0.6,0.4,0.6,3.4,2.05,1.35,1.28,0.9,0.9,0.0,205.5,205.54,64973.14,0.0,3434.53,1.0,283.65,287.9,299.64,303.07,293.15,293.15,282.75,24943.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11688.21,0.0,1850.95,2275.33,0.0,2453.28,1.0,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,289.21,0.76,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.21,0.91,0.55,0.52,297.17,297.15,293.15,0.0,0.0,289.21,0.79,0.36,0.26,297.16,297.15,293.15,0.0,0.0,289.21,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.21,291.15,305.04,296.64,301.91,297.16,289.21,1.0,0.65,0.6,0.6,0.4,0.6,3.41,2.05,1.36,1.28,0.9,0.9,0.0,206.68,206.76,64684.36,0.0,3460.4,1.0,283.69,287.94,299.61,303.05,293.15,293.15,282.75,24591.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11750.32,0.0,1849.48,2275.33,0.0,2431.16,1.0,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,289.11,0.76,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.11,0.91,0.55,0.53,297.18,297.15,293.15,0.0,0.0,289.11,0.8,0.37,0.26,297.16,297.15,293.15,0.0,0.0,289.11,0.83,0.42,0.4,296.65,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.11,291.15,305.1,296.62,301.94,297.17,289.11,1.0,0.65,0.6,0.6,0.4,0.6,3.42,2.05,1.37,1.28,0.89,0.89,0.0,208.02,208.12,65852.4,0.0,3493.49,1.0,283.47,287.82,299.64,303.21,293.15,293.15,282.45,24920.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12071.0,0.0,1850.86,2275.33,0.0,2474.63,1.0,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,289.08,0.76,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.08,0.91,0.56,0.53,297.18,297.15,293.15,0.0,0.0,289.08,0.8,0.37,0.26,297.16,297.15,293.15,0.0,0.0,289.08,0.83,0.42,0.41,296.65,297.15,293.15,0.0,0.0,289.08,0.74,0.3,1.37,291.08,291.15,305.15,296.6,301.95,297.17,289.08,1.0,0.66,0.6,0.6,0.4,0.6,3.43,2.06,1.38,1.28,0.89,0.89,0.0,209.57,209.66,66050.62,0.0,3531.69,1.0,283.43,287.77,299.63,303.18,293.15,293.15,282.45,25302.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11979.94,0.0,1852.45,2275.33,0.0,2498.88,1.0,1.0,0.0,3.0,1.0,0.0
16376700.0,297.17,297.15,293.15,0.0,0.0,289.2,0.76,0.32,0.29,297.19,297.15,293.15,0.0,0.0,289.2,0.91,0.56,0.54,297.2,297.15,293.15,0.0,0.0,289.2,0.8,0.38,0.27,297.18,297.15,293.15,0.0,0.0,289.2,0.83,0.43,0.41,296.67,297.15,293.15,0.0,0.0,289.2,0.74,0.3,1.37,291.2,291.15,305.18,296.61,301.97,297.19,289.21,1.0,0.66,0.6,0.6,0.4,0.6,3.46,2.06,1.39,1.28,0.9,0.9,0.0,211.49,211.68,65073.95,0.0,3606.16,1.0,283.65,287.91,299.59,303.01,293.15,293.15,282.75,24815.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11674.56,0.0,1850.42,2275.33,0.0,2455.69,1.0,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,289.28,0.76,0.33,0.3,297.2,297.15,293.15,0.0,0.0,289.28,0.92,0.57,0.54,297.21,297.15,293.15,0.0,0.0,289.28,0.81,0.39,0.28,297.19,297.15,293.15,0.0,0.0,289.28,0.84,0.44,0.42,296.68,297.15,293.15,0.0,0.0,289.28,0.74,0.3,1.37,291.28,291.15,305.21,296.64,301.96,297.2,289.29,1.0,0.67,0.6,0.6,0.4,0.6,3.49,2.07,1.42,1.28,0.91,0.91,0.0,214.17,214.43,65263.27,0.0,3703.96,1.0,283.7,287.98,299.62,303.07,293.15,293.15,282.75,24166.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11810.43,0.0,1847.71,2275.33,0.0,2431.83,1.0,1.0,0.0,3.0,1.0,0.0
16377300.0,297.17,297.15,293.15,0.0,0.0,289.12,0.76,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.12,0.92,0.58,0.55,297.2,297.15,293.15,0.0,0.0,289.12,0.81,0.4,0.28,297.18,297.15,293.15,0.0,0.0,289.12,0.84,0.44,0.42,296.67,297.15,293.15,0.0,0.0,289.12,0.74,0.3,1.37,291.12,291.15,305.22,296.69,301.94,297.18,289.13,1.0,0.67,0.59,0.59,0.41,0.59,3.52,2.08,1.44,1.29,0.9,0.9,0.0,217.56,217.74,67319.19,0.0,3796.8,1.0,283.38,287.79,299.67,303.2,293.15,293.15,282.45,25192.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11987.99,0.0,1851.99,2275.33,0.0,2523.39,1.0,1.0,0.0,3.0,1.0,0.0
16377600.0,297.17,297.15,293.15,0.0,0.0,289.2,0.76,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.2,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,289.2,0.82,0.41,0.29,297.18,297.15,293.15,0.0,0.0,289.2,0.84,0.45,0.43,296.67,297.15,293.15,0.0,0.0,289.2,0.74,0.3,1.37,291.2,291.15,305.22,296.75,301.93,297.19,289.2,1.0,0.68,0.59,0.59,0.41,0.59,3.55,2.09,1.46,1.29,0.9,0.9,0.0,221.02,221.25,67516.3,0.0,3880.72,1.0,283.43,287.86,299.73,303.29,293.15,293.15,282.45,24737.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12140.8,0.0,1850.09,2275.33,0.0,2487.31,1.0,1.0,0.0,3.0,1.0,0.0
16377900.0,297.17,297.15,293.15,0.0,0.0,289.14,0.76,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.14,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.14,0.82,0.42,0.3,297.18,297.15,293.15,0.0,0.0,289.14,0.84,0.45,0.43,296.67,297.15,293.15,0.0,0.0,289.14,0.74,0.3,1.37,291.14,291.15,305.22,296.82,301.9,297.19,289.13,1.0,0.68,0.59,0.59,0.41,0.59,3.57,2.09,1.48,1.28,0.9,0.9,0.0,224.74,224.99,69220.81,0.0,3974.67,1.0,283.21,287.78,299.84,303.57,293.15,293.15,282.15,24860.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12580.87,0.0,1850.6,2275.33,0.0,2523.63,1.0,1.0,0.0,3.0,1.0,0.0
16378200.0,297.17,297.15,293.15,0.0,0.0,289.14,0.76,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.14,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.14,0.83,0.43,0.31,297.18,297.15,293.15,0.0,0.0,289.14,0.84,0.46,0.44,296.67,297.15,293.15,0.0,0.0,289.14,0.73,0.3,1.37,291.14,291.15,305.21,296.89,301.87,297.19,289.14,1.0,0.69,0.59,0.59,0.41,0.59,3.6,2.1,1.5,1.28,0.9,0.9,0.0,228.76,228.99,69934.2,0.0,4075.8,1.0,283.18,287.77,299.92,303.66,293.15,293.15,282.15,24912.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12582.66,0.0,1850.82,2275.33,0.0,2543.21,1.0,1.0,0.0,3.0,1.0,0.0
16378500.0,297.17,297.15,293.15,0.0,0.0,289.07,0.76,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.07,0.92,0.61,0.58,297.21,297.15,293.15,0.0,0.0,289.07,0.83,0.45,0.31,297.18,297.15,293.15,0.0,0.0,289.07,0.84,0.46,0.44,296.67,297.15,293.15,0.0,0.0,289.07,0.73,0.3,1.37,291.07,291.15,305.2,296.97,301.84,297.19,289.06,1.0,0.69,0.59,0.59,0.41,0.59,3.63,2.11,1.53,1.28,0.89,0.89,0.0,233.06,233.27,71752.04,0.0,4182.46,1.0,282.95,287.68,300.01,303.9,293.15,293.15,281.85,24972.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13021.57,0.0,1851.07,2275.33,0.0,2588.9,1.0,1.0,0.0,3.0,1.0,0.0
16378800.0,297.16,297.15,293.15,0.0,0.0,289.06,0.76,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.06,0.92,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.06,0.83,0.45,0.32,297.17,297.15,293.15,0.0,0.0,289.06,0.84,0.47,0.45,296.66,297.15,293.15,0.0,0.0,289.06,0.73,0.3,1.37,291.06,291.15,305.19,297.04,301.8,297.18,289.06,1.0,0.7,0.58,0.58,0.42,0.58,3.65,2.11,1.55,1.28,0.89,0.89,0.0,237.27,237.44,72315.4,0.0,4260.19,1.0,282.91,287.67,300.06,303.93,293.15,293.15,281.85,25314.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12987.01,0.0,1852.5,2275.33,0.0,2596.06,1.0,1.0,0.0,3.0,1.0,0.0
16379100.0,297.16,297.15,293.15,0.0,0.0,289.19,0.76,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.19,0.92,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.19,0.84,0.46,0.33,297.17,297.15,293.15,0.0,0.0,289.19,0.84,0.47,0.45,296.66,297.15,293.15,0.0,0.0,289.19,0.73,0.3,1.37,291.19,291.15,305.17,297.1,301.77,297.18,289.19,1.0,0.7,0.58,0.58,0.42,0.58,3.67,2.11,1.57,1.27,0.9,0.9,0.0,241.28,241.45,71413.98,0.0,4336.27,1.0,283.14,287.81,300.08,303.83,293.15,293.15,282.15,24847.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12673.45,0.0,1850.55,2275.33,0.0,2551.9,1.0,1.0,0.0,3.0,1.0,0.0
16379400.0,297.16,297.15,293.15,0.0,0.0,289.25,0.76,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.25,0.92,0.63,0.6,297.21,297.15,293.15,0.0,0.0,289.25,0.84,0.47,0.33,297.17,297.15,293.15,0.0,0.0,289.25,0.84,0.47,0.45,296.66,297.15,293.15,0.0,0.0,289.25,0.73,0.3,1.37,291.25,291.15,305.16,297.15,301.74,297.18,289.26,1.0,0.71,0.58,0.58,0.42,0.58,3.69,2.11,1.59,1.27,0.91,0.91,0.0,245.16,245.36,71526.92,0.0,4417.17,1.0,283.18,287.87,300.13,303.91,293.15,293.15,282.15,24307.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12822.93,0.0,1848.3,2275.33,0.0,2530.74,1.0,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,289.18,0.76,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.63,0.6,297.21,297.15,293.15,0.0,0.0,289.18,0.84,0.48,0.34,297.17,297.15,293.15,0.0,0.0,289.18,0.84,0.48,0.46,296.66,297.15,293.15,0.0,0.0,289.18,0.72,0.3,1.37,291.18,291.15,305.15,297.18,301.71,297.18,289.17,1.0,0.71,0.58,0.58,0.42,0.58,3.71,2.11,1.61,1.27,0.91,0.91,0.0,248.99,249.18,73037.43,0.0,4500.4,1.0,282.96,287.78,300.2,304.14,293.15,293.15,281.85,24389.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13259.25,0.0,1848.64,2275.33,0.0,2574.2,1.0,1.0,0.0,3.0,1.0,0.0
16380000.0,297.15,297.15,293.15,0.0,0.0,289.13,0.76,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.13,0.92,0.63,0.6,297.19,297.15,293.15,0.0,0.0,289.13,0.84,0.49,0.35,297.15,297.15,293.15,0.0,0.0,289.13,0.84,0.48,0.46,296.64,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,305.15,297.19,301.68,297.16,289.13,1.0,0.72,0.57,0.57,0.43,0.57,3.72,2.1,1.62,1.26,0.9,0.9,0.0,252.6,252.71,73304.35,0.0,4549.77,1.0,282.91,287.72,300.17,304.06,293.15,293.15,281.85,24998.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13120.5,0.0,1851.18,2275.33,0.0,2598.76,1.0,1.0,0.0,3.0,1.0,0.0
16380300.0,297.15,297.15,293.15,0.0,0.0,289.04,0.76,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.03,0.92,0.64,0.6,297.2,297.15,293.15,0.0,0.0,289.04,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.04,0.84,0.48,0.46,296.65,297.15,293.15,0.0,0.0,289.04,0.72,0.3,1.37,291.04,291.15,305.15,297.19,301.66,297.17,289.03,1.0,0.72,0.57,0.57,0.43,0.57,3.74,2.1,1.64,1.26,0.89,0.89,0.0,255.86,255.97,74620.25,0.0,4615.81,1.0,282.69,287.62,300.23,304.29,293.15,293.15,281.55,25180.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13552.01,0.0,1851.94,2275.33,0.0,2645.48,1.0,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,289.29,0.75,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.29,0.92,0.64,0.61,297.2,297.15,293.15,0.0,0.0,289.29,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.29,0.84,0.48,0.46,296.64,297.15,293.15,0.0,0.0,289.29,0.72,0.3,1.38,291.29,291.15,305.15,297.19,301.64,297.17,289.29,1.0,0.72,0.57,0.57,0.43,0.57,3.75,2.1,1.65,1.25,0.91,0.91,0.0,258.68,258.83,71809.87,0.0,4654.35,1.0,283.19,287.89,300.17,303.96,293.15,293.15,282.15,24190.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12872.55,0.0,1847.81,2275.33,0.0,2533.32,1.0,1.0,0.0,3.0,1.0,0.0
16380900.0,297.14,297.15,293.15,0.0,0.0,289.09,0.75,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.09,0.91,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.09,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.09,0.83,0.48,0.46,296.64,297.15,293.15,0.0,0.0,289.09,0.72,0.3,1.38,291.09,291.15,305.15,297.19,301.62,297.16,289.1,1.0,0.72,0.57,0.57,0.43,0.57,3.75,2.09,1.66,1.24,0.89,0.89,0.0,261.45,261.49,73514.58,0.0,4696.72,1.0,282.87,287.69,300.17,304.05,293.15,293.15,281.85,25387.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13029.2,0.0,1852.81,2275.33,0.0,2623.48,1.0,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,289.15,0.75,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.64,0.61,297.2,297.15,293.15,0.0,0.0,289.15,0.85,0.52,0.37,297.16,297.15,293.15,0.0,0.0,289.15,0.83,0.48,0.46,296.64,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,305.15,297.19,301.6,297.17,289.15,1.0,0.73,0.57,0.57,0.43,0.57,3.77,2.09,1.68,1.24,0.9,0.9,0.0,263.7,263.8,73296.16,0.0,4743.73,1.0,282.92,287.74,300.22,304.15,293.15,293.15,281.85,24780.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13178.3,0.0,1850.27,2275.33,0.0,2598.4,1.0,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,289.24,0.75,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.24,0.91,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.24,0.85,0.53,0.37,297.15,297.15,293.15,0.0,0.0,289.24,0.83,0.48,0.46,296.63,297.15,293.15,0.0,0.0,289.24,0.71,0.3,1.38,291.24,291.15,305.15,297.19,301.58,297.16,289.25,1.0,0.73,0.57,0.57,0.43,0.57,3.77,2.08,1.68,1.23,0.91,0.91,0.0,265.68,265.75,71950.16,0.0,4761.63,1.0,283.14,287.85,300.15,303.92,293.15,293.15,282.15,24655.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12763.21,0.0,1849.75,2275.33,0.0,2552.35,1.0,1.0,0.0,3.0,1.0,0.0
16381800.0,297.15,297.15,293.15,0.0,0.0,289.29,0.75,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.29,0.91,0.64,0.61,297.2,297.15,293.15,0.0,0.0,289.29,0.86,0.54,0.38,297.16,297.15,293.15,0.0,0.0,289.29,0.83,0.49,0.46,296.64,297.15,293.15,0.0,0.0,289.29,0.71,0.3,1.38,291.29,291.15,305.15,297.19,301.57,297.17,289.29,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.08,1.7,1.23,0.92,0.92,0.0,267.44,267.55,71800.54,0.0,4806.73,1.0,283.19,287.89,300.17,303.98,293.15,293.15,282.15,24109.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12876.73,0.0,1847.47,2275.33,0.0,2539.95,1.0,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,289.09,0.75,0.35,0.32,297.13,297.15,293.15,0.0,0.0,289.09,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.09,0.86,0.54,0.38,297.14,297.15,293.15,0.0,0.0,289.09,0.83,0.48,0.46,296.63,297.15,293.15,0.0,0.0,289.09,0.71,0.3,1.38,291.09,291.15,305.15,297.19,301.55,297.15,289.1,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.08,1.71,1.22,0.89,0.89,0.0,269.12,269.11,73473.41,0.0,4826.29,1.0,282.87,287.68,300.17,304.04,293.15,293.15,281.85,25309.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13024.91,0.0,1852.48,2275.33,0.0,2623.23,1.0,1.0,0.0,3.0,1.0,0.0
16382400.0,297.15,297.15,293.15,0.0,0.0,289.15,0.74,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.14,0.91,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.14,0.86,0.55,0.39,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.49,0.46,296.63,297.15,293.15,0.0,0.0,289.15,0.71,0.3,1.38,291.14,291.15,305.15,297.19,301.54,297.16,289.14,1.0,0.73,0.56,0.56,0.44,0.56,3.79,2.07,1.71,1.22,0.9,0.9,0.0,270.25,270.29,73204.95,0.0,4847.64,1.0,282.92,287.73,300.22,304.14,293.15,293.15,281.85,24744.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13167.95,0.0,1850.12,2275.33,0.0,2595.91,1.0,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,289.23,0.74,0.34,0.32,297.13,297.15,293.15,0.0,0.0,289.23,0.9,0.63,0.6,297.18,297.15,293.15,0.0,0.0,289.23,0.87,0.56,0.39,297.14,297.15,293.15,0.0,0.0,289.23,0.83,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.23,0.71,0.3,1.38,291.23,291.15,305.15,297.19,301.52,297.15,289.24,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.06,1.72,1.21,0.91,0.91,0.0,271.09,271.1,71810.86,0.0,4838.64,1.0,283.14,287.84,300.15,303.91,293.15,293.15,282.15,24664.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12747.56,0.0,1849.79,2275.33,0.0,2548.22,1.0,1.0,0.0,3.0,1.0,0.0
16383000.0,297.15,297.15,293.15,0.0,0.0,289.28,0.74,0.34,0.32,297.15,297.15,293.15,0.0,0.0,289.28,0.9,0.63,0.6,297.19,297.15,293.15,0.0,0.0,289.28,0.87,0.56,0.4,297.15,297.15,293.15,0.0,0.0,289.28,0.83,0.48,0.46,296.63,297.15,293.15,0.0,0.0,289.27,0.71,0.3,1.38,291.28,291.15,305.15,297.19,301.52,297.16,289.28,1.0,0.73,0.56,0.56,0.44,0.56,3.79,2.06,1.72,1.21,0.91,0.91,0.0,271.65,271.7,71622.59,0.0,4857.18,1.0,283.19,287.88,300.17,303.97,293.15,293.15,282.15,24166.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12856.31,0.0,1847.71,2275.33,0.0,2534.25,1.0,1.0,0.0,3.0,1.0,0.0
16383300.0,297.13,297.15,293.15,0.0,0.0,289.07,0.74,0.34,0.31,297.12,297.15,293.15,0.0,0.0,289.08,0.9,0.63,0.6,297.17,297.15,293.15,0.0,0.0,289.07,0.87,0.57,0.4,297.14,297.15,293.15,0.0,0.0,289.07,0.83,0.48,0.46,296.61,297.15,293.15,0.0,0.0,289.07,0.71,0.3,1.38,291.07,291.15,305.15,297.19,301.5,297.14,289.08,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.06,1.73,1.2,0.89,0.89,0.0,272.11,272.04,73254.14,0.0,4850.74,1.0,282.86,287.67,300.17,304.03,293.15,293.15,281.85,25443.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12998.63,0.0,1853.04,2275.33,0.0,2616.34,1.0,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,289.12,0.74,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.12,0.9,0.63,0.6,297.18,297.15,293.15,0.0,0.0,289.12,0.87,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.12,0.83,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.12,0.71,0.3,1.38,291.12,291.15,305.15,297.19,301.5,297.15,289.12,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.05,1.73,1.2,0.9,0.9,0.0,272.03,272.02,72951.17,0.0,4847.32,1.0,282.92,287.72,300.22,304.13,293.15,293.15,281.85,24939.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13137.09,0.0,1850.93,2275.33,0.0,2587.57,1.0,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,289.22,0.74,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.62,0.59,297.18,297.15,293.15,0.0,0.0,289.22,0.88,0.58,0.41,297.15,297.15,293.15,0.0,0.0,289.22,0.83,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.22,0.71,0.3,1.38,291.22,291.15,305.15,297.19,301.49,297.15,289.23,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.05,1.73,1.2,0.91,0.91,0.0,271.86,271.85,71673.4,0.0,4846.91,1.0,283.14,287.83,300.17,303.95,293.15,293.15,282.15,24529.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12748.34,0.0,1849.22,2275.33,0.0,2551.41,1.0,1.0,0.0,3.0,1.0,0.0
16384200.0,297.13,297.15,293.15,0.0,0.0,288.96,0.74,0.34,0.31,297.12,297.15,293.15,0.0,0.0,288.96,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,288.96,0.88,0.58,0.41,297.13,297.15,293.15,0.0,0.0,288.96,0.83,0.48,0.46,296.61,297.15,293.15,0.0,0.0,288.96,0.71,0.3,1.38,290.96,291.15,305.15,297.19,301.48,297.14,288.96,1.0,0.73,0.56,0.56,0.44,0.56,3.78,2.04,1.74,1.19,0.88,0.88,0.0,271.58,271.48,74367.52,0.0,4834.36,1.0,282.64,287.54,300.22,304.22,293.15,293.15,281.55,25780.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13387.93,0.0,1854.45,2275.33,0.0,2652.83,1.0,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.62,0.59,297.17,297.15,293.15,0.0,0.0,289.14,0.88,0.58,0.41,297.14,297.15,293.15,0.0,0.0,289.14,0.83,0.48,0.46,296.61,297.15,293.15,0.0,0.0,289.15,0.71,0.3,1.38,291.14,291.15,305.15,297.19,301.48,297.15,289.14,1.0,0.73,0.56,0.56,0.44,0.56,3.77,2.04,1.73,1.19,0.9,0.9,0.0,270.69,270.67,72533.8,0.0,4804.22,1.0,282.96,287.74,300.21,304.13,293.15,293.15,281.85,24724.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13203.1,0.0,1850.04,2275.33,0.0,2557.39,1.0,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,289.1,0.74,0.33,0.31,297.13,297.15,293.15,0.0,0.0,289.1,0.89,0.61,0.58,297.17,297.15,293.15,0.0,0.0,289.1,0.88,0.59,0.41,297.14,297.15,293.15,0.0,0.0,289.1,0.83,0.48,0.46,296.61,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,305.15,297.19,301.47,297.15,289.1,1.0,0.73,0.56,0.56,0.44,0.56,3.77,2.03,1.73,1.18,0.89,0.89,0.0,269.75,269.69,72700.52,0.0,4788.0,1.0,282.92,287.7,300.21,304.12,293.15,293.15,281.85,25054.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13107.06,0.0,1851.41,2275.33,0.0,2582.37,1.0,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,289.19,0.74,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.19,0.89,0.61,0.58,297.16,297.15,293.15,0.0,0.0,289.19,0.88,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.19,0.83,0.48,0.46,296.61,297.15,293.15,0.0,0.0,289.19,0.71,0.3,1.38,291.19,291.15,305.15,297.19,301.47,297.14,289.2,1.0,0.73,0.55,0.55,0.45,0.55,3.76,2.03,1.73,1.18,0.9,0.9,0.0,268.61,268.54,71384.31,0.0,4765.3,1.0,283.14,287.81,300.17,303.93,293.15,293.15,282.15,24722.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12714.55,0.0,1850.03,2275.33,0.0,2541.86,1.0,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,289.22,0.74,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.23,0.89,0.6,0.58,297.16,297.15,293.15,0.0,0.0,289.23,0.89,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.23,0.83,0.47,0.45,296.61,297.15,293.15,0.0,0.0,289.22,0.71,0.3,1.38,291.23,291.15,305.15,297.19,301.47,297.14,289.23,1.0,0.73,0.55,0.55,0.45,0.55,3.76,2.03,1.73,1.18,0.91,0.91,0.0,267.26,267.21,71113.79,0.0,4738.5,1.0,283.18,287.84,300.17,303.94,293.15,293.15,282.15,24388.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12797.15,0.0,1848.64,2275.33,0.0,2518.35,1.0,1.0,0.0,3.0,1.0,0.0
16385700.0,297.14,297.15,293.15,0.0,0.0,289.12,0.73,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.12,0.89,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.12,0.89,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.12,0.83,0.47,0.45,296.6,297.15,293.15,0.0,0.0,289.12,0.71,0.3,1.38,291.12,291.15,305.15,297.19,301.47,297.14,289.11,1.0,0.73,0.55,0.55,0.45,0.55,3.75,2.02,1.73,1.17,0.9,0.9,0.0,265.75,265.68,72297.19,0.0,4706.24,1.0,282.96,287.72,300.21,304.12,293.15,293.15,281.85,24733.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13176.38,0.0,1850.08,2275.33,0.0,2555.12,1.0,1.0,0.0,3.0,1.0,0.0
16386000.0,297.14,297.15,293.15,0.0,0.0,289.07,0.73,0.33,0.3,297.12,297.15,293.15,0.0,0.0,289.07,0.89,0.6,0.57,297.14,297.15,293.15,0.0,0.0,289.07,0.89,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.07,0.82,0.47,0.45,296.6,297.15,293.15,0.0,0.0,289.07,0.71,0.3,1.38,291.07,291.15,305.15,297.19,301.47,297.13,289.07,1.0,0.72,0.55,0.55,0.45,0.55,3.74,2.02,1.72,1.17,0.89,0.89,0.0,264.02,263.9,72393.5,0.0,4663.63,1.0,282.91,287.68,300.21,304.1,293.15,293.15,281.85,25178.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13070.5,0.0,1851.93,2275.33,0.0,2572.98,1.0,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.3,297.12,297.15,293.15,0.0,0.0,289.15,0.89,0.59,0.56,297.14,297.15,293.15,0.0,0.0,289.15,0.89,0.59,0.42,297.13,297.15,293.15,0.0,0.0,289.15,0.82,0.47,0.45,296.59,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,305.15,297.19,301.47,297.13,289.16,1.0,0.72,0.56,0.56,0.44,0.56,3.72,2.01,1.71,1.17,0.9,0.9,0.0,262.01,261.88,71011.28,0.0,4612.18,1.0,283.14,287.78,300.17,303.91,293.15,293.15,282.15,24967.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12671.15,0.0,1851.05,2275.33,0.0,2529.55,1.0,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,289.18,0.73,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.18,0.89,0.59,0.56,297.14,297.15,293.15,0.0,0.0,289.18,0.89,0.59,0.41,297.13,297.15,293.15,0.0,0.0,289.18,0.82,0.47,0.45,296.59,297.15,293.15,0.0,0.0,289.18,0.72,0.3,1.38,291.18,291.15,305.15,297.19,301.47,297.13,289.18,1.0,0.72,0.56,0.56,0.44,0.56,3.71,2.0,1.7,1.17,0.9,0.9,0.0,259.84,259.73,70678.23,0.0,4557.37,1.0,283.18,287.82,300.17,303.92,293.15,293.15,282.15,24753.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12745.88,0.0,1850.16,2275.33,0.0,2503.43,1.0,1.0,0.0,3.0,1.0,0.0
16386900.0,297.14,297.15,293.15,0.0,0.0,289.28,0.73,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.28,0.89,0.58,0.55,297.14,297.15,293.15,0.0,0.0,289.28,0.89,0.58,0.41,297.14,297.15,293.15,0.0,0.0,289.28,0.82,0.46,0.44,296.59,297.15,293.15,0.0,0.0,289.28,0.72,0.3,1.38,291.28,291.15,305.15,297.19,301.48,297.13,289.29,1.0,0.71,0.56,0.56,0.44,0.56,3.69,2.0,1.69,1.16,0.91,0.91,0.0,257.62,257.52,69247.47,0.0,4499.5,1.0,283.41,287.93,300.15,303.78,293.15,293.15,282.45,24454.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12399.6,0.0,1848.91,2275.33,0.0,2451.3,1.0,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,289.02,0.73,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.02,0.88,0.58,0.55,297.13,297.15,293.15,0.0,0.0,289.02,0.89,0.58,0.41,297.13,297.15,293.15,0.0,0.0,289.02,0.82,0.46,0.44,296.59,297.15,293.15,0.0,0.0,289.02,0.72,0.3,1.38,291.02,291.15,305.15,297.19,301.48,297.13,289.02,1.0,0.71,0.56,0.56,0.44,0.56,3.68,2.0,1.69,1.16,0.89,0.89,0.0,255.6,255.44,71959.82,0.0,4460.5,1.0,282.91,287.65,300.22,304.1,293.15,293.15,281.85,25496.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13022.77,0.0,1853.26,2275.33,0.0,2565.98,1.0,1.0,0.0,3.0,1.0,0.0
16387500.0,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.31,0.29,297.13,297.15,293.15,0.0,0.0,289.2,0.88,0.57,0.54,297.14,297.15,293.15,0.0,0.0,289.2,0.89,0.58,0.41,297.14,297.15,293.15,0.0,0.0,289.21,0.82,0.46,0.44,296.59,297.15,293.15,0.0,0.0,289.21,0.72,0.3,1.38,291.2,291.15,305.15,297.19,301.49,297.14,289.2,1.0,0.71,0.56,0.56,0.44,0.56,3.67,1.99,1.68,1.16,0.91,0.91,0.0,253.29,253.21,70161.39,0.0,4404.64,1.0,283.23,287.85,300.21,304.01,293.15,293.15,282.15,24314.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12857.06,0.0,1848.33,2275.33,0.0,2469.12,1.0,1.0,0.0,3.0,1.0,0.0
16387800.0,297.13,297.15,293.15,0.0,0.0,289.13,0.73,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.13,0.88,0.56,0.54,297.11,297.15,293.15,0.0,0.0,289.13,0.89,0.57,0.4,297.12,297.15,293.15,0.0,0.0,289.13,0.82,0.45,0.43,296.58,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,305.15,297.19,301.5,297.12,289.13,1.0,0.71,0.56,0.56,0.44,0.56,3.65,1.98,1.66,1.16,0.9,0.9,0.0,250.99,250.81,70228.48,0.0,4330.18,1.0,283.17,287.78,300.17,303.9,293.15,293.15,282.15,24996.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12693.77,0.0,1851.17,2275.33,0.0,2491.79,1.0,1.0,0.0,3.0,1.0,0.0
16388100.0,297.13,297.15,293.15,0.0,0.0,289.02,0.73,0.31,0.28,297.11,297.15,293.15,0.0,0.0,289.02,0.88,0.56,0.53,297.12,297.15,293.15,0.0,0.0,289.02,0.89,0.57,0.4,297.13,297.15,293.15,0.0,0.0,289.02,0.82,0.45,0.43,296.58,297.15,293.15,0.0,0.0,289.02,0.72,0.3,1.37,291.02,291.15,305.15,297.19,301.51,297.12,289.01,1.0,0.7,0.56,0.56,0.44,0.56,3.63,1.98,1.65,1.16,0.89,0.89,0.0,248.37,248.19,71359.48,0.0,4267.3,1.0,282.95,287.66,300.24,304.12,293.15,293.15,281.85,25298.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13080.33,0.0,1852.43,2275.33,0.0,2532.29,1.0,1.0,0.0,3.0,1.0,0.0
16388400.0,297.13,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.25,0.88,0.55,0.53,297.11,297.15,293.15,0.0,0.0,289.25,0.88,0.56,0.39,297.13,297.15,293.15,0.0,0.0,289.25,0.82,0.45,0.43,296.57,297.15,293.15,0.0,0.0,289.25,0.72,0.3,1.37,291.25,291.15,305.15,297.19,301.52,297.12,289.25,1.0,0.7,0.56,0.56,0.44,0.56,3.6,1.97,1.63,1.16,0.91,0.91,0.0,245.28,245.12,68405.63,0.0,4175.04,1.0,283.45,287.93,300.16,303.78,293.15,293.15,282.45,24443.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12426.83,0.0,1848.86,2275.33,0.0,2408.78,1.0,1.0,0.0,3.0,1.0,0.0
16388700.0,297.13,297.15,293.15,0.0,0.0,289.14,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.14,0.88,0.55,0.52,297.11,297.15,293.15,0.0,0.0,289.14,0.88,0.55,0.39,297.13,297.15,293.15,0.0,0.0,289.14,0.82,0.44,0.42,296.58,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.37,291.14,291.15,305.15,297.19,301.54,297.12,289.13,1.0,0.69,0.56,0.56,0.44,0.56,3.58,1.97,1.62,1.16,0.9,0.9,0.0,241.98,241.82,69539.98,0.0,4102.97,1.0,283.22,287.81,300.22,303.98,293.15,293.15,282.15,24751.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12786.01,0.0,1850.15,2275.33,0.0,2453.21,1.0,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,289.08,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.08,0.88,0.54,0.51,297.1,297.15,293.15,0.0,0.0,289.08,0.88,0.55,0.38,297.13,297.15,293.15,0.0,0.0,289.08,0.82,0.44,0.42,296.57,297.15,293.15,0.0,0.0,289.08,0.73,0.3,1.37,291.08,291.15,305.15,297.19,301.55,297.12,289.08,1.0,0.69,0.56,0.56,0.44,0.56,3.56,1.96,1.6,1.16,0.89,0.89,0.0,238.42,238.23,69618.3,0.0,4031.48,1.0,283.18,287.76,300.21,303.96,293.15,293.15,282.15,25174.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12680.63,0.0,1851.92,2275.33,0.0,2471.64,1.0,1.0,0.0,3.0,1.0,0.0
16389300.0,297.11,297.15,293.15,0.0,0.0,289.17,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.17,0.88,0.53,0.51,297.1,297.15,293.15,0.0,0.0,289.17,0.88,0.54,0.38,297.12,297.15,293.15,0.0,0.0,289.17,0.82,0.43,0.41,296.57,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.17,291.15,305.15,297.19,301.56,297.11,289.18,1.0,0.68,0.57,0.57,0.43,0.57,3.54,1.96,1.58,1.16,0.9,0.9,0.0,234.52,234.32,68254.05,0.0,3953.9,1.0,283.4,287.87,300.17,303.77,293.15,293.15,282.45,24931.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12303.86,0.0,1850.9,2275.33,0.0,2426.73,1.0,1.0,0.0,3.0,1.0,0.0
16389600.0,297.11,297.15,293.15,0.0,0.0,289.2,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.2,0.88,0.53,0.5,297.1,297.15,293.15,0.0,0.0,289.2,0.88,0.53,0.37,297.12,297.15,293.15,0.0,0.0,289.2,0.82,0.43,0.41,296.56,297.15,293.15,0.0,0.0,289.2,0.73,0.3,1.37,291.2,291.15,305.15,297.19,301.58,297.11,289.2,1.0,0.68,0.57,0.57,0.43,0.57,3.52,1.95,1.57,1.16,0.9,0.9,0.0,230.27,230.07,67924.37,0.0,3874.04,1.0,283.44,287.9,300.17,303.78,293.15,293.15,282.45,24679.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12377.66,0.0,1849.85,2275.33,0.0,2399.35,1.0,1.0,0.0,3.0,1.0,0.0
16389900.0,297.1,297.15,293.15,0.0,0.0,289.08,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.08,0.87,0.52,0.5,297.1,297.15,293.15,0.0,0.0,289.08,0.87,0.52,0.37,297.12,297.15,293.15,0.0,0.0,289.08,0.82,0.42,0.41,296.56,297.15,293.15,0.0,0.0,289.08,0.73,0.3,1.37,291.08,291.15,305.15,297.19,301.6,297.11,289.07,1.0,0.67,0.57,0.57,0.43,0.57,3.5,1.95,1.55,1.16,0.89,0.89,0.0,225.76,225.56,69006.63,0.0,3792.71,1.0,283.21,287.77,300.21,303.95,293.15,293.15,282.15,25169.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12723.64,0.0,1851.89,2275.33,0.0,2434.66,1.0,1.0,0.0,3.0,1.0,0.0
16390200.0,297.1,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.33,0.88,0.51,0.49,297.11,297.15,293.15,0.0,0.0,289.33,0.87,0.51,0.36,297.13,297.15,293.15,0.0,0.0,289.33,0.82,0.42,0.4,296.56,297.15,293.15,0.0,0.0,289.33,0.74,0.3,1.37,291.33,291.15,305.15,297.19,301.62,297.12,289.33,1.0,0.67,0.57,0.57,0.43,0.57,3.48,1.95,1.53,1.16,0.92,0.92,0.0,221.18,221.03,66205.52,0.0,3715.44,1.0,283.72,288.05,300.16,303.67,293.15,293.15,282.75,24089.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12137.69,0.0,1847.39,2275.33,0.0,2319.19,1.0,1.0,0.0,3.0,1.0,0.0
16390500.0,297.09,297.15,293.15,0.0,0.0,289.11,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.51,0.49,297.1,297.15,293.15,0.0,0.0,289.12,0.87,0.5,0.35,297.12,297.15,293.15,0.0,0.0,289.11,0.82,0.42,0.4,296.56,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.12,291.15,305.15,297.19,301.64,297.11,289.12,1.0,0.66,0.57,0.57,0.43,0.57,3.46,1.95,1.52,1.16,0.89,0.89,0.0,216.94,216.72,67786.12,0.0,3646.77,1.0,283.4,287.83,300.17,303.75,293.15,293.15,282.45,25301.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12251.94,0.0,1852.45,2275.33,0.0,2415.43,1.0,1.0,0.0,3.0,1.0,0.0
16390800.0,297.09,297.15,293.15,0.0,0.0,289.16,0.74,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.16,0.88,0.5,0.48,297.11,297.15,293.15,0.0,0.0,289.16,0.87,0.5,0.35,297.13,297.15,293.15,0.0,0.0,289.16,0.82,0.41,0.39,296.56,297.15,293.15,0.0,0.0,289.16,0.74,0.3,1.37,291.16,291.15,305.15,297.19,301.66,297.12,289.16,1.0,0.66,0.57,0.57,0.43,0.57,3.45,1.95,1.5,1.17,0.9,0.9,0.0,212.66,212.49,67498.72,0.0,3584.28,1.0,283.45,287.89,300.22,303.85,293.15,293.15,282.45,24676.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12387.38,0.0,1849.84,2275.33,0.0,2384.82,1.0,1.0,0.0,3.0,1.0,0.0
16391100.0,297.07,297.15,293.15,0.0,0.0,289.25,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.25,0.88,0.5,0.47,297.1,297.15,293.15,0.0,0.0,289.25,0.87,0.49,0.34,297.12,297.15,293.15,0.0,0.0,289.25,0.82,0.41,0.39,296.55,297.15,293.15,0.0,0.0,289.25,0.74,0.3,1.37,291.25,291.15,305.14,297.19,301.67,297.1,289.25,1.0,0.66,0.58,0.58,0.42,0.58,3.42,1.94,1.48,1.17,0.91,0.91,0.0,208.49,208.31,66129.9,0.0,3507.61,1.0,283.67,287.99,300.15,303.61,293.15,293.15,282.75,24590.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12009.85,0.0,1849.48,2275.33,0.0,2333.81,1.0,1.0,0.0,3.0,1.0,0.0
16391400.0,297.06,297.15,293.15,0.0,0.0,288.97,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,288.97,0.88,0.49,0.47,297.1,297.15,293.15,0.0,0.0,288.97,0.87,0.48,0.34,297.12,297.15,293.15,0.0,0.0,288.97,0.82,0.4,0.39,296.54,297.15,293.15,0.0,0.0,288.97,0.75,0.3,1.37,290.97,291.15,305.11,297.19,301.67,297.1,288.97,1.0,0.65,0.58,0.58,0.42,0.58,3.41,1.94,1.47,1.17,0.88,0.88,0.0,204.43,204.19,68666.93,0.0,3439.94,1.0,283.17,287.7,300.22,303.93,293.15,293.15,282.15,25846.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12572.75,0.0,1854.72,2275.33,0.0,2450.39,1.0,1.0,0.0,3.0,1.0,0.0
16391700.0,297.05,297.15,293.15,0.0,0.0,289.16,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.16,0.88,0.48,0.46,297.11,297.15,293.15,0.0,0.0,289.16,0.87,0.47,0.33,297.12,297.15,293.15,0.0,0.0,289.16,0.82,0.4,0.38,296.54,297.15,293.15,0.0,0.0,289.16,0.75,0.3,1.37,291.16,291.15,305.06,297.18,301.67,297.1,289.15,1.0,0.65,0.58,0.58,0.42,0.58,3.38,1.94,1.45,1.17,0.9,0.9,0.0,200.09,199.9,66857.99,0.0,3361.56,1.0,283.49,287.9,300.2,303.83,293.15,293.15,282.45,24719.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12419.66,0.0,1850.02,2275.33,0.0,2349.73,1.0,1.0,0.0,3.0,1.0,0.0
16392000.0,297.04,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.09,0.88,0.48,0.46,297.11,297.15,293.15,0.0,0.0,289.09,0.87,0.46,0.33,297.12,297.15,293.15,0.0,0.0,289.09,0.82,0.39,0.38,296.53,297.15,293.15,0.0,0.0,289.09,0.75,0.3,1.37,291.09,291.15,305.0,297.17,301.65,297.1,289.09,1.0,0.64,0.58,0.58,0.42,0.58,3.36,1.93,1.43,1.18,0.89,0.89,0.0,195.87,195.65,66890.48,0.0,3290.08,1.0,283.44,287.85,300.19,303.8,293.15,293.15,282.45,25144.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12308.47,0.0,1851.79,2275.33,0.0,2378.21,1.0,1.0,0.0,3.0,1.0,0.0
16392300.0,297.03,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.17,0.88,0.47,0.45,297.1,297.15,293.15,0.0,0.0,289.17,0.87,0.46,0.32,297.11,297.15,293.15,0.0,0.0,289.17,0.82,0.39,0.37,296.52,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,304.93,297.15,301.63,297.09,289.18,1.0,0.64,0.58,0.58,0.42,0.58,3.34,1.93,1.41,1.18,0.9,0.9,0.0,191.58,191.34,65487.53,0.0,3213.69,1.0,283.66,287.95,300.13,303.59,293.15,293.15,282.75,24925.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11940.27,0.0,1850.88,2275.33,0.0,2335.49,1.0,1.0,0.0,3.0,1.0,0.0
16392600.0,297.01,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.19,0.88,0.46,0.44,297.1,297.15,293.15,0.0,0.0,289.19,0.87,0.45,0.32,297.11,297.15,293.15,0.0,0.0,289.19,0.82,0.38,0.36,296.51,297.15,293.15,0.0,0.0,289.19,0.76,0.3,1.37,291.19,291.15,304.84,297.13,301.6,297.09,289.19,1.0,0.63,0.59,0.59,0.41,0.59,3.31,1.93,1.39,1.18,0.9,0.9,0.0,187.14,186.92,65066.33,0.0,3133.84,1.0,283.7,287.97,300.11,303.57,293.15,293.15,282.75,24723.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11994.54,0.0,1850.03,2275.33,0.0,2309.88,1.0,1.0,0.0,3.0,1.0,0.0
16392900.0,297.0,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.28,0.87,0.45,0.43,297.1,297.15,293.15,0.0,0.0,289.28,0.86,0.44,0.31,297.11,297.15,293.15,0.0,0.0,289.27,0.82,0.37,0.36,296.5,297.15,293.15,0.0,0.0,289.27,0.76,0.3,1.37,291.28,291.15,304.74,297.11,301.57,297.08,289.28,1.0,0.62,0.59,0.59,0.41,0.59,3.29,1.92,1.37,1.18,0.91,0.91,0.0,182.54,182.31,63551.52,0.0,3050.44,1.0,283.94,288.09,300.06,303.4,293.15,293.15,283.05,24504.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11667.28,0.0,1849.12,2275.33,0.0,2256.96,1.0,1.0,0.0,3.0,1.0,0.0
16393200.0,296.99,297.15,293.15,0.0,0.0,288.98,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,288.98,0.87,0.45,0.43,297.1,297.15,293.15,0.0,0.0,288.98,0.86,0.43,0.3,297.11,297.15,293.15,0.0,0.0,288.98,0.82,0.37,0.35,296.5,297.15,293.15,0.0,0.0,288.98,0.77,0.3,1.36,290.98,291.15,304.63,297.08,301.53,297.08,288.98,1.0,0.62,0.59,0.59,0.41,0.59,3.27,1.92,1.35,1.18,0.88,0.88,0.0,178.01,177.74,65930.56,0.0,2976.68,1.0,283.43,287.78,300.11,303.68,293.15,293.15,282.45,25780.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12170.39,0.0,1854.45,2275.33,0.0,2382.22,1.0,1.0,0.0,3.0,1.0,0.0
16393500.0,296.98,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.16,0.87,0.44,0.42,297.1,297.15,293.15,0.0,0.0,289.16,0.86,0.42,0.3,297.11,297.15,293.15,0.0,0.0,289.16,0.82,0.36,0.34,296.49,297.15,293.15,0.0,0.0,289.16,0.77,0.3,1.36,291.16,291.15,304.52,297.05,301.49,297.08,289.15,1.0,0.61,0.59,0.59,0.41,0.59,3.24,1.92,1.32,1.19,0.9,0.9,0.0,173.19,172.96,64026.3,0.0,2892.72,1.0,283.75,287.98,300.07,303.55,293.15,293.15,282.75,24688.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12010.89,0.0,1849.89,2275.33,0.0,2279.18,1.0,1.0,0.0,3.0,1.0,0.0
16393800.0,296.96,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.08,0.87,0.43,0.41,297.1,297.15,293.15,0.0,0.0,289.08,0.86,0.41,0.29,297.11,297.15,293.15,0.0,0.0,289.08,0.82,0.35,0.34,296.48,297.15,293.15,0.0,0.0,289.08,0.78,0.3,1.36,291.08,291.15,304.4,297.01,301.44,297.07,289.08,1.0,0.61,0.6,0.6,0.4,0.6,3.21,1.91,1.3,1.19,0.89,0.89,0.0,168.44,168.18,63906.24,0.0,2813.96,1.0,283.7,287.91,300.03,303.49,293.15,293.15,282.75,25218.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11876.87,0.0,1852.1,2275.33,0.0,2310.91,1.0,1.0,0.0,3.0,1.0,0.0
