time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16394100.0,296.95,297.15,293.15,0.0,0.0,289.14,0.78,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.14,0.87,0.42,0.4,297.09,297.15,293.15,0.0,0.0,289.14,0.86,0.4,0.28,297.1,297.15,293.15,0.0,0.0,289.14,0.82,0.34,0.33,296.47,297.15,293.15,0.0,0.0,289.14,0.78,0.3,1.36,291.14,291.15,304.27,296.97,301.39,297.06,289.15,1.0,0.6,0.6,0.6,0.4,0.6,3.18,1.91,1.28,1.19,0.9,0.9,0.0,163.6,163.32,62369.0,0.0,2729.98,1.0,283.92,288.0,299.94,303.25,293.15,293.15,283.05,25132.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11505.07,0.0,1851.74,2275.33,0.0,2267.98,1.0,1.0,0.0,3.0,1.0,0.0
16394400.0,296.93,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.87,0.41,0.39,297.09,297.15,293.15,0.0,0.0,289.15,0.86,0.39,0.28,297.1,297.15,293.15,0.0,0.0,289.15,0.82,0.34,0.32,296.46,297.15,293.15,0.0,0.0,289.15,0.79,0.3,1.36,291.15,291.15,304.15,296.92,301.34,297.06,289.15,1.0,0.59,0.6,0.6,0.4,0.6,3.15,1.9,1.25,1.19,0.9,0.9,0.0,158.57,158.29,61790.19,0.0,2642.13,1.0,283.96,288.02,299.89,303.19,293.15,293.15,283.05,25081.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11530.11,0.0,1851.53,2275.33,0.0,2241.26,1.0,1.0,0.0,3.0,1.0,0.0
16394700.0,296.92,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.15,0.87,0.4,0.38,297.09,297.15,293.15,0.0,0.0,289.15,0.86,0.38,0.27,297.11,297.15,293.15,0.0,0.0,289.15,0.82,0.33,0.31,296.46,297.15,293.15,0.0,0.0,289.15,0.79,0.3,1.36,291.15,291.15,304.02,296.87,301.29,297.06,289.15,1.0,0.59,0.61,0.61,0.39,0.61,3.13,1.9,1.23,1.2,0.9,0.9,0.0,153.48,153.2,61005.83,0.0,2559.96,1.0,284.04,288.04,299.86,303.13,293.15,293.15,283.15,25058.88,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11403.72,0.0,1851.43,2275.33,0.0,2227.27,1.0,1.0,0.0,3.0,1.0,0.0
16395000.0,296.91,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.13,0.87,0.39,0.38,297.09,297.15,293.15,0.0,0.0,289.13,0.86,0.37,0.26,297.1,297.15,293.15,0.0,0.0,289.13,0.82,0.32,0.31,296.45,297.15,293.15,0.0,0.0,289.13,0.8,0.3,1.36,291.13,291.15,303.88,296.82,301.24,297.06,289.13,1.0,0.58,0.61,0.61,0.39,0.61,3.1,1.89,1.2,1.2,0.89,0.89,0.0,148.38,148.1,60569.87,0.0,2477.57,1.0,284.05,288.03,299.82,303.08,293.15,293.15,283.15,25118.08,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11385.59,0.0,1851.68,2275.33,0.0,2217.3,1.0,1.0,0.0,3.0,1.0,0.0
16395300.0,296.89,297.15,293.15,0.0,0.0,289.09,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.09,0.87,0.38,0.37,297.09,297.15,293.15,0.0,0.0,289.09,0.85,0.36,0.26,297.1,297.15,293.15,0.0,0.0,289.09,0.82,0.31,0.3,296.44,297.15,293.15,0.0,0.0,289.09,0.8,0.3,1.36,291.09,291.15,303.74,296.78,301.18,297.05,289.09,1.0,0.57,0.61,0.61,0.39,0.61,3.07,1.89,1.18,1.2,0.89,0.89,0.0,143.23,142.93,60173.28,0.0,2391.97,1.0,284.05,288.01,299.78,303.02,293.15,293.15,283.15,25468.7,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11327.55,0.0,1853.15,2275.33,0.0,2213.67,1.0,1.0,0.0,3.0,1.0,0.0
16395600.0,296.87,297.15,293.15,0.0,0.0,289.04,0.81,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.04,0.87,0.37,0.36,297.08,297.15,293.15,0.0,0.0,289.04,0.85,0.35,0.25,297.1,297.15,293.15,0.0,0.0,289.04,0.81,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.04,0.81,0.3,1.36,291.04,291.15,303.58,296.73,301.11,297.04,289.04,1.0,0.57,0.62,0.62,0.38,0.62,3.03,1.88,1.15,1.2,0.88,0.88,0.0,137.94,137.62,59745.0,0.0,2302.58,1.0,284.04,287.98,299.73,302.95,293.15,293.15,283.15,25978.72,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11266.4,0.0,1855.28,2275.33,0.0,2207.03,1.0,1.0,0.0,3.0,1.0,0.0
16395900.0,296.85,297.15,293.15,0.0,0.0,289.04,0.82,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.04,0.87,0.36,0.35,297.08,297.15,293.15,0.0,0.0,289.04,0.85,0.34,0.24,297.09,297.15,293.15,0.0,0.0,289.04,0.82,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.04,0.82,0.3,1.36,291.04,291.15,303.42,296.69,301.04,297.03,289.04,1.0,0.56,0.62,0.62,0.38,0.62,3.0,1.88,1.12,1.2,0.87,0.87,0.0,132.46,132.2,59037.93,0.0,2222.39,1.0,284.04,287.99,299.69,302.87,293.15,293.15,283.15,25701.46,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.57,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11149.22,0.0,1782.27,2275.33,0.0,2194.0,0.99,1.0,0.0,3.0,1.0,0.0
16396200.0,296.83,297.15,293.15,0.0,0.0,289.1,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.1,0.87,0.35,0.34,297.08,297.15,293.15,0.0,0.0,289.1,0.85,0.33,0.23,297.08,297.15,293.15,0.0,0.0,289.1,0.83,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.1,0.83,0.3,1.36,291.1,291.15,303.25,296.65,300.96,297.03,289.1,1.0,0.55,0.62,0.62,0.38,0.62,2.98,1.88,1.1,1.21,0.87,0.87,0.0,127.08,126.82,57928.84,0.0,2153.58,1.0,284.05,288.06,299.64,302.77,293.15,293.15,283.15,23815.42,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10962.09,0.0,1601.87,2275.33,0.0,2157.49,0.95,1.0,0.0,3.0,1.0,0.0
16396500.0,296.83,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.2,0.87,0.34,0.33,297.09,297.15,293.15,0.0,0.0,289.2,0.85,0.32,0.22,297.07,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.2,0.83,0.3,1.36,291.2,291.15,303.08,296.61,300.88,297.03,289.21,1.0,0.55,0.63,0.63,0.37,0.63,2.96,1.88,1.08,1.21,0.88,0.88,0.0,121.92,121.69,56593.93,0.0,2091.37,1.0,284.07,288.17,299.6,302.65,293.15,293.15,283.15,21152.6,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10740.19,0.0,1385.21,2275.33,0.0,2107.35,0.91,1.0,0.0,3.0,1.0,0.0
16396800.0,296.82,297.15,293.15,0.0,0.0,289.28,0.84,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.28,0.87,0.33,0.32,297.1,297.15,293.15,0.0,0.0,289.28,0.85,0.31,0.22,297.07,297.15,293.15,0.0,0.0,289.28,0.84,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.28,0.84,0.3,1.36,291.28,291.15,302.9,296.57,300.8,297.03,289.28,1.0,0.54,0.63,0.63,0.37,0.63,2.94,1.88,1.06,1.22,0.9,0.9,0.0,117.2,116.99,55570.61,0.0,2036.9,1.0,284.08,288.26,299.56,302.56,293.15,293.15,283.15,19060.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10578.49,0.0,1235.96,2275.33,0.0,2057.46,0.87,1.0,0.0,3.0,1.0,0.0
16397100.0,296.81,297.15,293.15,0.0,0.0,289.24,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.24,0.88,0.33,0.31,297.1,297.15,293.15,0.0,0.0,289.24,0.85,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.24,0.85,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.24,0.85,0.3,1.36,291.24,291.15,302.72,296.53,300.7,297.03,289.24,1.0,0.54,0.63,0.63,0.37,0.63,2.92,1.88,1.04,1.23,0.9,0.9,0.0,112.93,112.75,55576.58,0.0,1987.53,1.0,284.08,288.23,299.53,302.52,293.15,293.15,283.15,19172.16,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10586.6,0.0,1259.38,2275.33,0.0,2044.37,0.88,1.0,0.0,3.0,1.0,0.0
16397400.0,296.79,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.19,0.88,0.32,0.3,297.08,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.86,0.3,1.35,291.19,291.15,302.53,296.5,300.6,297.01,289.19,1.0,0.53,0.63,0.63,0.37,0.63,2.91,1.89,1.02,1.23,0.9,0.9,0.0,108.97,108.8,55633.65,0.0,1948.62,1.0,284.07,288.19,299.5,302.5,293.15,293.15,283.15,19582.81,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10591.56,0.0,1292.77,2275.33,0.0,2058.24,0.89,1.0,0.0,3.0,1.0,0.0
16397700.0,296.77,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.2,0.88,0.31,0.29,297.06,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.2,0.87,0.3,1.35,291.2,291.15,302.34,296.46,300.49,296.99,289.2,1.0,0.53,0.64,0.64,0.36,0.64,2.9,1.89,1.01,1.24,0.9,0.9,0.0,105.1,104.92,55189.87,0.0,1908.76,1.0,284.07,288.21,299.46,302.43,293.15,293.15,283.15,18949.91,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10517.07,0.0,1243.32,2275.33,0.0,2053.07,0.88,1.0,0.0,3.0,1.0,0.0
16398000.0,296.74,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.16,0.88,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.16,0.88,0.3,1.35,291.16,291.15,302.15,296.43,300.38,296.98,289.16,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.9,0.9,0.0,101.28,101.16,55157.0,0.0,1871.41,1.0,284.07,288.18,299.43,302.4,293.15,293.15,283.15,19288.73,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10509.54,0.0,1263.65,2275.33,0.0,2058.34,0.88,1.0,0.0,3.0,1.0,0.0
16398300.0,297.59,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.1,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,301.94,296.42,297.33,296.86,287.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,113.79,61.91,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,297.91,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,301.7,296.45,297.33,296.86,288.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,132.03,4.71,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.09,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,301.44,296.52,297.33,296.86,288.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,149.92,6.92,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.18,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,301.17,296.6,297.33,296.86,288.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,167.32,8.96,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.23,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,300.89,296.69,297.33,296.86,288.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,185.43,7.82,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.26,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,300.6,296.79,297.33,296.86,288.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,203.25,6.59,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,300.32,296.87,297.33,296.86,288.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,221.16,5.48,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,300.04,296.95,297.33,296.86,288.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.79,4.74,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,299.78,297.0,297.33,296.86,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,256.69,3.94,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,299.54,297.04,297.33,296.86,288.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,274.53,3.32,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,299.33,297.05,297.33,296.86,288.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,292.35,2.81,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,299.15,297.03,297.33,296.86,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,310.17,2.37,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,299.0,297.0,297.33,296.86,289.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.99,2.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.85,296.97,297.33,296.86,289.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.81,1.7,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.73,296.94,297.33,296.86,289.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.63,1.44,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.62,296.92,297.33,296.86,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,381.45,1.23,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.52,296.89,297.33,296.86,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.27,1.04,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.43,296.87,297.33,296.86,289.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.88,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.35,296.85,297.33,296.86,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.75,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.29,296.83,297.33,296.86,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.64,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.24,296.81,297.33,296.86,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.2,296.79,297.33,296.86,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.17,296.77,297.33,296.86,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.15,296.74,297.33,296.86,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.14,296.71,297.33,296.86,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.12,296.69,297.33,296.86,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.11,296.66,297.33,296.86,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.1,296.63,297.33,296.86,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.09,296.61,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.08,296.58,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.07,296.55,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.06,296.52,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.06,296.49,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.05,296.46,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.05,296.42,297.33,296.86,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.05,296.38,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.05,296.34,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.06,296.31,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.07,296.28,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.08,296.25,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.09,296.22,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.11,296.19,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.12,296.16,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.14,296.13,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.15,296.09,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.15,296.05,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.15,296.0,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.15,295.94,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.12,295.86,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,298.07,295.75,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.98,295.61,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.88,295.45,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.76,295.29,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.64,295.12,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.52,294.94,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.4,294.78,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.3,294.63,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.22,294.5,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.17,294.39,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.15,294.32,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.15,294.26,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.15,294.2,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.15,294.15,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.82,303.15,297.15,294.09,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,292.81,303.15,297.15,294.03,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.28,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.81,303.15,297.15,293.98,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.28,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.81,303.15,297.15,293.92,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
