time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16418400.0,298.28,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.8,303.15,297.15,293.86,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.28,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.8,303.15,297.15,293.8,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.28,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.8,303.15,297.15,293.74,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.27,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.8,303.15,297.15,293.69,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.27,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,292.8,303.15,297.15,293.63,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.8,303.15,297.15,293.57,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.16,293.53,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.17,293.49,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.19,293.45,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.2,293.41,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.21,293.37,297.33,296.86,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.22,293.34,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.79,303.15,297.22,293.29,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.26,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.22,293.25,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.26,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.21,293.2,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.25,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.18,293.14,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.25,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.15,293.07,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.25,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.1,292.99,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.25,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,297.04,292.91,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.25,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.97,292.83,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.89,292.74,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.8,292.66,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.71,292.58,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.62,292.5,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.52,292.42,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.42,292.35,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.23,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.33,292.28,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.23,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.24,292.22,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.23,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,292.78,303.15,296.15,292.16,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.04,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.23,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,296.07,292.12,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.03,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.22,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.98,292.09,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.22,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.9,292.06,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.22,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.82,292.05,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.21,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.73,292.03,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.21,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.65,292.02,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.21,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.57,292.0,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.2,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.48,291.98,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.2,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.4,291.96,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.2,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.32,291.92,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.19,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.23,291.86,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.19,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.15,291.8,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.18,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,292.78,303.15,295.08,291.73,297.33,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.17,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.75,303.15,295.02,291.68,297.34,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.15,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.75,303.15,294.99,291.65,297.34,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.14,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.75,303.15,294.96,291.63,297.34,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.03,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.15,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,292.73,303.15,294.96,291.62,297.34,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.16,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,292.73,303.15,294.96,291.63,297.34,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.17,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,292.71,303.15,294.98,291.64,297.35,296.87,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.17,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.65,303.15,295.0,291.66,297.36,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,292.65,303.15,295.03,291.69,297.36,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.17,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.07,291.72,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.17,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.11,291.76,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.17,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.15,291.8,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.17,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.2,291.84,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.18,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.27,291.9,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.18,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.35,291.98,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.18,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.43,292.06,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.19,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.53,292.14,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.19,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.61,303.15,295.63,292.24,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.2,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.6,303.15,295.73,292.33,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.21,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.6,303.15,295.83,292.42,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.21,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.6,303.15,295.92,292.51,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.22,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.6,303.15,296.01,292.58,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.23,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.6,303.15,296.09,292.65,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.23,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.59,303.15,296.15,292.71,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.24,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.59,303.15,296.19,292.74,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.25,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.59,303.15,296.19,292.73,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.26,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.59,303.15,296.17,292.69,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.01,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.27,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.58,303.15,296.13,292.62,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.28,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.58,303.15,296.09,292.54,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.29,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,292.58,303.15,296.04,292.45,297.37,296.88,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,297.78,297.15,293.15,0.0,0.0,295.46,0.79,0.49,0.44,297.91,297.15,293.15,0.0,0.0,295.47,0.8,0.52,0.49,297.87,297.15,293.15,0.0,0.0,295.47,0.8,0.51,0.35,297.86,297.15,293.15,0.0,0.0,295.47,0.8,0.51,0.48,297.6,297.15,293.15,0.0,0.0,295.46,0.77,0.46,2.06,297.47,291.15,296.0,292.36,296.0,297.86,295.48,1.0,0.88,1.0,1.0,0.0,1.0,4.59,4.59,0.0,3.55,0.0,0.0,0.0,381.66,385.32,2173.29,0.0,8559.09,0.0,284.07,288.18,299.63,301.57,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,296.91,297.15,293.15,0.0,0.0,290.6,0.79,0.48,0.45,297.15,297.15,293.15,0.0,0.0,290.6,0.82,0.54,0.52,297.07,297.15,293.15,0.0,0.0,290.6,0.82,0.52,0.37,297.11,297.15,293.15,0.0,0.0,290.6,0.82,0.53,0.51,296.83,297.15,293.15,0.0,0.0,290.6,0.77,0.43,1.99,292.6,291.15,295.97,292.27,295.97,297.07,290.59,1.0,0.88,1.0,1.0,0.0,1.0,4.62,4.62,0.0,3.58,0.62,0.62,0.0,377.03,373.0,31676.95,0.0,8656.27,0.0,284.14,289.6,295.92,298.21,293.15,293.15,283.15,13041.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,1.41,1.86,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7113.59,0.0,170.21,2275.33,0.0,2373.87,0.44,1.0,0.0,3.0,1.0,0.0
16440300.0,296.62,297.15,293.15,0.0,0.0,289.88,0.73,0.38,0.36,296.77,297.15,293.15,0.0,0.0,289.88,0.78,0.48,0.47,296.72,297.15,293.15,0.0,0.0,289.88,0.76,0.44,0.32,296.75,297.15,293.15,0.0,0.0,289.88,0.76,0.45,0.45,296.48,297.15,293.15,0.0,0.0,289.88,0.68,0.31,1.48,291.88,291.15,295.96,292.2,295.96,296.72,289.87,1.0,0.76,1.0,1.0,0.0,1.0,3.69,3.69,0.0,2.86,0.6,0.6,0.0,358.67,353.35,31044.73,0.0,5135.99,0.0,284.03,288.94,295.03,296.78,293.15,293.15,283.15,17098.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.53,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6839.09,0.0,230.67,2275.33,0.0,1602.01,0.48,1.0,0.0,3.0,1.0,0.0
16440600.0,296.7,297.15,293.15,0.0,0.0,289.54,0.67,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.54,0.74,0.4,0.4,296.73,297.15,293.15,0.0,0.0,289.54,0.72,0.37,0.27,296.74,297.15,293.15,0.0,0.0,289.54,0.73,0.38,0.38,296.45,297.15,293.15,0.0,0.0,289.54,0.67,0.3,1.39,291.54,291.15,295.99,292.16,295.99,296.73,289.54,1.0,0.7,1.0,1.0,0.0,1.0,3.27,3.27,0.0,2.53,0.59,0.59,0.0,328.38,326.38,29705.67,0.0,3825.65,0.0,283.99,288.68,295.11,296.77,293.15,293.15,283.15,17973.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6777.16,0.0,235.86,2275.33,0.0,1310.38,0.48,1.0,0.0,3.0,1.0,0.0
16440900.0,296.74,297.15,293.15,0.0,0.0,289.37,0.68,0.3,0.28,296.82,297.15,293.15,0.0,0.0,289.37,0.72,0.34,0.34,296.8,297.15,293.15,0.0,0.0,289.37,0.69,0.3,0.22,296.81,297.15,293.15,0.0,0.0,289.37,0.7,0.32,0.32,296.43,297.15,293.15,0.0,0.0,289.37,0.68,0.3,1.39,291.37,291.15,296.05,292.14,296.05,296.79,289.37,1.0,0.66,1.0,1.0,0.0,1.0,3.06,3.06,0.0,2.37,0.59,0.59,0.0,296.13,294.53,28954.05,0.0,3175.74,0.0,283.98,288.55,295.12,296.74,293.15,293.15,283.15,18062.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6736.02,0.0,234.87,2275.33,0.0,1238.42,0.48,1.0,0.0,3.0,1.0,0.0
16441200.0,296.75,297.15,293.15,0.0,0.0,289.3,0.7,0.3,0.28,296.88,297.15,293.15,0.0,0.0,289.3,0.7,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.3,0.7,0.3,0.22,296.86,297.15,293.15,0.0,0.0,289.3,0.7,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.3,0.7,0.3,1.38,291.3,291.15,296.15,292.16,296.15,296.83,289.3,1.0,0.63,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.59,0.59,0.0,260.02,258.95,28709.24,0.0,2780.11,0.0,283.97,288.5,295.15,296.75,293.15,293.15,283.15,17945.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6727.7,0.0,234.07,2275.33,0.0,1178.71,0.48,1.0,0.0,3.0,1.0,0.0
16441500.0,296.77,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.28,296.91,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.29,0.72,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.29,0.72,0.3,1.38,291.29,291.15,296.29,292.21,296.28,296.84,289.29,1.0,0.6,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.6,0.6,0.0,225.75,224.93,29072.43,0.0,2578.13,1.0,283.97,288.49,295.21,296.82,293.15,293.15,283.15,17749.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6769.86,0.0,239.02,2275.33,0.0,1174.33,0.49,1.0,0.0,3.0,1.0,0.0
16441800.0,296.78,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.28,0.74,0.3,1.37,291.28,291.15,296.44,292.25,296.43,296.84,289.28,1.0,0.59,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.6,0.6,0.0,195.55,194.81,29510.11,0.0,2405.33,1.0,283.98,288.48,295.26,296.9,293.15,293.15,283.15,17710.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6813.82,0.0,246.77,2275.33,0.0,1203.24,0.49,1.0,0.0,3.0,1.0,0.0
16442100.0,296.81,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.27,0.76,0.3,1.37,291.27,291.15,296.6,292.3,296.6,296.85,289.27,1.0,0.57,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.61,0.61,0.0,169.52,168.87,29964.87,0.0,2257.5,1.0,283.98,288.47,295.31,296.96,293.15,293.15,283.15,17704.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6857.96,0.0,255.13,2275.33,0.0,1232.38,0.5,1.0,0.0,3.0,1.0,0.0
16442400.0,296.83,297.15,293.15,0.0,0.0,289.27,0.79,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.27,0.79,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.27,0.79,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.27,0.79,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.27,0.79,0.3,1.36,291.27,291.15,296.77,292.35,296.77,296.85,289.27,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.61,0.61,0.0,148.19,147.66,30432.56,0.0,2137.18,1.0,283.98,288.46,295.35,297.03,293.15,293.15,283.15,17700.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6903.6,0.0,263.8,2275.33,0.0,1261.51,0.51,1.0,0.0,3.0,1.0,0.0
