time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16442700.0,296.85,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.27,0.81,0.3,1.36,291.27,291.15,296.94,292.39,296.94,296.85,289.27,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.62,0.62,0.0,131.51,131.11,30913.96,0.0,2043.52,1.0,283.98,288.46,295.4,297.11,293.15,293.15,283.15,17695.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,6950.78,0.0,272.8,2275.33,0.0,1291.46,0.51,1.0,0.0,3.0,1.0,0.0
16443000.0,296.86,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.15,0.84,0.3,1.36,291.15,291.15,297.12,292.44,297.02,296.85,289.15,1.0,0.54,0.63,0.63,0.37,0.63,2.89,1.86,1.03,1.21,0.61,0.61,0.0,118.75,118.44,29900.49,0.0,1968.5,1.0,283.97,288.39,295.42,297.08,293.15,293.15,283.15,18142.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6891.3,0.0,265.54,2275.33,0.0,1232.51,0.51,1.0,0.0,3.0,1.0,0.0
16443300.0,296.88,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.17,0.86,0.3,1.35,291.17,291.15,297.31,292.49,297.14,296.85,289.17,1.0,0.53,0.63,0.63,0.37,0.63,2.89,1.87,1.02,1.22,0.61,0.61,0.0,109.79,109.58,30040.39,0.0,1918.57,1.0,283.97,288.4,295.49,297.15,293.15,293.15,283.15,17957.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6920.7,0.0,265.08,2275.33,0.0,1213.86,0.51,1.0,0.0,3.0,1.0,0.0
16443600.0,296.9,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.18,0.87,0.3,1.35,291.18,291.15,297.49,292.54,297.27,296.86,289.18,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.01,1.23,0.61,0.61,0.0,103.91,103.78,30255.09,0.0,1885.9,1.0,283.97,288.41,295.55,297.22,293.15,293.15,283.15,17898.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6950.66,0.0,267.48,2275.33,0.0,1223.03,0.51,1.0,0.0,3.0,1.0,0.0
16443900.0,296.91,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.88,0.3,1.35,291.19,291.15,297.66,292.6,297.39,296.86,289.19,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.24,0.61,0.61,0.0,100.26,100.18,30510.29,0.0,1865.66,1.0,283.98,288.42,295.6,297.29,293.15,293.15,283.15,17867.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,6983.04,0.0,271.1,2275.33,0.0,1233.43,0.51,1.0,0.0,3.0,1.0,0.0
16444200.0,296.92,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.2,0.89,0.3,1.35,291.2,291.15,297.83,292.65,297.5,296.86,289.2,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.62,0.62,0.0,98.13,98.08,30794.49,0.0,1853.79,1.0,283.98,288.42,295.66,297.36,293.15,293.15,283.15,17844.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7018.33,0.0,275.51,2275.33,0.0,1245.08,0.51,1.0,0.0,3.0,1.0,0.0
16444500.0,296.92,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.21,0.89,0.3,1.35,291.21,291.15,298.0,292.71,297.61,296.86,289.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.26,0.62,0.62,0.0,96.9,96.88,31105.28,0.0,1847.04,1.0,283.98,288.43,295.71,297.43,293.15,293.15,283.15,17824.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7056.5,0.0,280.64,2275.33,0.0,1258.12,0.52,1.0,0.0,3.0,1.0,0.0
16444800.0,296.92,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,298.15,292.77,297.72,296.86,289.21,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.97,1.26,0.62,0.62,0.0,96.19,96.18,31439.97,0.0,1843.12,1.0,283.99,288.43,295.78,297.51,293.15,293.15,283.15,17804.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7097.57,0.0,286.46,2275.33,0.0,1272.11,0.52,1.0,0.0,3.0,1.0,0.0
16445100.0,296.92,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,298.3,292.84,297.82,296.86,289.22,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.96,1.27,0.63,0.63,0.0,95.8,95.79,31799.92,0.0,1840.93,1.0,283.99,288.43,295.84,297.59,293.15,293.15,283.15,17785.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7141.48,0.0,292.98,2275.33,0.0,1288.03,0.53,1.0,0.0,3.0,1.0,0.0
16445400.0,296.91,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,298.44,292.9,297.92,296.86,289.23,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.63,0.63,0.0,95.58,95.57,32181.24,0.0,1839.73,1.0,283.99,288.43,295.9,297.67,293.15,293.15,283.15,17768.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7187.28,0.0,300.19,2275.33,0.0,1306.24,0.53,1.0,0.0,3.0,1.0,0.0
16445700.0,296.91,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.9,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,298.59,292.96,298.02,296.87,289.23,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.95,1.28,0.64,0.64,0.0,95.46,95.46,32578.59,0.0,1839.08,1.0,283.99,288.43,295.97,297.76,293.15,293.15,283.15,17754.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7234.45,0.0,308.03,2275.33,0.0,1325.88,0.54,1.0,0.0,3.0,1.0,0.0
16446000.0,296.9,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,298.74,293.02,298.13,296.87,289.23,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.94,0.94,1.29,0.64,0.64,0.0,95.4,95.4,32986.79,0.0,1838.73,1.0,284.0,288.43,296.03,297.84,293.15,293.15,283.15,17743.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7282.57,0.0,316.42,2275.33,0.0,1346.55,0.54,1.0,0.0,3.0,1.0,0.0
16446300.0,296.89,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,298.89,293.09,298.23,296.87,289.24,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.95,0.94,1.3,0.65,0.65,0.0,95.36,95.36,33402.4,0.0,1838.56,1.0,284.0,288.43,296.09,297.92,293.15,293.15,283.15,17734.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7331.26,0.0,325.32,2275.33,0.0,1368.01,0.55,1.0,0.0,3.0,1.0,0.0
16446600.0,296.89,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.03,293.15,298.34,296.88,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.95,0.93,1.3,0.65,0.65,0.0,95.35,95.35,33821.5,0.0,1838.48,1.0,284.0,288.42,296.15,298.0,293.15,293.15,283.15,17727.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7380.12,0.0,334.65,2275.33,0.0,1390.03,0.55,1.0,0.0,3.0,1.0,0.0
16446900.0,296.89,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.18,293.2,298.44,296.89,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.3,0.66,0.66,0.0,95.34,95.34,34240.8,0.0,1838.44,1.0,284.0,288.42,296.21,298.08,293.15,293.15,283.15,17723.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7428.81,0.0,344.33,2275.33,0.0,1412.48,0.56,1.0,0.0,3.0,1.0,0.0
16447200.0,296.9,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.84,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.32,293.26,298.54,296.9,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.66,0.66,0.0,95.34,95.34,34656.77,0.0,1838.43,1.0,284.01,288.41,296.26,298.16,293.15,293.15,283.15,17721.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7476.87,0.0,354.31,2275.33,0.0,1435.15,0.56,1.0,0.0,3.0,1.0,0.0
16447500.0,296.91,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.46,293.31,298.64,296.91,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.31,0.67,0.67,0.0,95.33,95.33,35066.64,0.0,1838.41,1.0,284.01,288.41,296.31,298.23,293.15,293.15,283.15,17721.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7524.01,0.0,364.5,2275.33,0.0,1457.98,0.57,1.0,0.0,3.0,1.0,0.0
16447800.0,296.93,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.59,293.36,298.75,296.93,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.67,0.67,0.0,95.33,95.33,35466.68,0.0,1838.4,1.0,284.01,288.4,296.36,298.3,293.15,293.15,283.15,17723.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7569.74,0.0,374.83,2275.33,0.0,1480.72,0.57,1.0,0.0,3.0,1.0,0.0
16448100.0,296.96,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.72,293.4,298.85,296.95,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.67,0.67,0.0,95.32,95.32,35853.62,0.0,1838.38,1.0,284.01,288.39,296.41,298.36,293.15,293.15,283.15,17728.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7613.68,0.0,385.19,2275.33,0.0,1503.3,0.58,1.0,0.0,3.0,1.0,0.0
16448400.0,296.99,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.85,293.44,298.94,296.98,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.32,0.68,0.68,0.0,95.31,95.31,36223.75,0.0,1838.36,1.0,284.01,288.38,296.45,298.42,293.15,293.15,283.15,17735.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7655.36,0.0,395.49,2275.33,0.0,1525.49,0.59,1.0,0.0,3.0,1.0,0.0
16448700.0,297.02,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,299.97,293.48,299.04,297.0,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.68,0.68,0.0,95.31,95.31,36574.46,0.0,1838.34,1.0,284.01,288.38,296.48,298.48,293.15,293.15,283.15,17744.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7694.76,0.0,405.61,2275.33,0.0,1546.35,0.59,1.0,0.0,3.0,1.0,0.0
16449000.0,297.05,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,300.1,293.51,299.13,297.02,289.23,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.69,0.69,0.0,95.3,95.3,36908.01,0.0,1838.32,1.0,284.01,288.37,296.52,298.53,293.15,293.15,283.15,17754.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7732.41,0.0,415.51,2275.33,0.0,1565.7,0.6,1.0,0.0,3.0,1.0,0.0
16449300.0,297.08,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,300.22,293.54,299.22,297.04,289.23,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.69,0.69,0.0,95.3,95.3,37225.28,0.0,1838.29,1.0,284.02,288.36,296.55,298.58,293.15,293.15,283.15,17764.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7768.31,0.0,425.19,2275.33,0.0,1584.26,0.6,1.0,0.0,3.0,1.0,0.0
16449600.0,297.12,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,300.34,293.57,299.31,297.06,289.23,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.33,0.69,0.69,0.0,95.29,95.29,37524.21,0.0,1838.27,1.0,284.02,288.35,296.58,298.62,293.15,293.15,283.15,17774.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7802.13,0.0,434.58,2275.33,0.0,1601.97,0.61,1.0,0.0,3.0,1.0,0.0
16449900.0,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,300.45,293.6,299.4,297.08,289.22,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.33,0.7,0.7,0.0,95.29,95.29,37804.5,0.0,1838.35,1.0,284.02,288.35,296.6,298.66,293.15,293.15,283.15,17786.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,7833.74,0.0,443.64,2275.33,0.0,1618.97,0.61,1.0,0.0,3.0,1.0,0.0
16450200.0,297.17,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,300.56,293.62,299.49,297.1,289.22,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.7,0.7,0.0,95.47,95.52,38091.28,0.0,1845.28,1.0,284.02,288.34,296.63,298.7,293.15,293.15,283.15,17787.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,7864.82,0.0,452.57,2275.33,0.0,1636.18,0.62,1.0,0.0,3.0,1.0,0.0
16450500.0,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.31,0.28,297.18,297.15,293.15,0.0,0.0,289.22,0.9,0.31,0.29,297.0,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,300.67,293.64,299.57,297.12,289.22,1.0,0.52,0.67,0.67,0.33,0.67,2.9,2.0,0.9,1.34,0.71,0.71,0.0,96.37,96.48,38417.6,0.0,1867.98,1.0,284.02,288.34,296.65,298.74,293.15,293.15,283.15,17773.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,7898.2,0.0,462.1,2275.33,0.0,1655.96,0.62,1.0,0.0,3.0,1.0,0.0
16450800.0,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.32,0.28,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.31,0.3,297.01,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.23,0.89,0.3,1.35,291.23,291.15,300.78,293.66,299.64,297.13,289.23,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.01,0.91,1.35,0.71,0.71,0.0,98.02,98.17,38762.45,0.0,1901.41,1.0,284.02,288.33,296.67,298.77,293.15,293.15,283.15,17761.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,7932.18,0.0,472.39,2275.33,0.0,1678.62,0.62,1.0,0.0,3.0,1.0,0.0
16451100.0,297.2,297.15,293.15,0.0,0.0,289.23,0.91,0.32,0.29,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.32,0.3,297.01,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.23,0.89,0.3,1.35,291.23,291.15,300.88,293.67,299.71,297.13,289.23,1.0,0.53,0.66,0.66,0.34,0.66,2.93,2.02,0.92,1.35,0.71,0.71,0.0,100.22,100.38,39105.97,0.0,1941.13,1.0,284.02,288.33,296.68,298.8,293.15,293.15,283.15,17757.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,7965.06,0.0,483.15,2275.33,0.0,1702.69,0.63,1.0,0.0,3.0,1.0,0.0
16451400.0,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.33,0.31,297.02,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.23,0.88,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.23,0.88,0.3,1.35,291.23,291.15,300.97,293.68,299.77,297.14,289.23,1.0,0.53,0.66,0.66,0.34,0.66,2.95,2.03,0.92,1.36,0.72,0.72,0.0,102.71,102.87,39430.51,0.0,1983.06,1.0,284.02,288.32,296.68,298.83,293.15,293.15,283.15,17762.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,7995.33,0.0,493.98,2275.33,0.0,1726.84,0.63,1.0,0.0,3.0,1.0,0.0
16451700.0,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.22,0.88,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.22,0.88,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.22,0.88,0.3,1.35,291.22,291.15,301.06,293.68,299.83,297.14,289.22,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.03,0.93,1.36,0.72,0.72,0.0,105.25,105.41,39723.46,0.0,2024.29,1.0,284.02,288.32,296.69,298.84,293.15,293.15,283.15,17775.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8021.84,0.0,504.48,2275.33,0.0,1750.23,0.64,1.0,0.0,3.0,1.0,0.0
16452000.0,297.18,297.15,293.15,0.0,0.0,289.22,0.91,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.34,0.32,297.03,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.22,0.87,0.3,1.35,291.22,291.15,301.15,293.68,299.88,297.14,289.22,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.04,0.94,1.36,0.72,0.72,0.0,107.68,107.82,39973.59,0.0,2062.41,1.0,284.02,288.31,296.69,298.85,293.15,293.15,283.15,17797.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8043.47,0.0,514.27,2275.33,0.0,1772.04,0.64,1.0,0.0,3.0,1.0,0.0
16452300.0,297.17,297.15,293.15,0.0,0.0,289.21,0.91,0.35,0.31,297.19,297.15,293.15,0.0,0.0,289.21,0.91,0.35,0.33,297.03,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.21,0.87,0.3,1.35,291.21,291.15,301.23,293.68,299.93,297.14,289.21,1.0,0.54,0.66,0.66,0.34,0.66,3.0,2.05,0.95,1.37,0.73,0.73,0.0,109.89,110.01,40193.81,0.0,2095.83,1.0,284.02,288.3,296.68,298.86,293.15,293.15,283.15,17816.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8062.51,0.0,523.15,2275.33,0.0,1788.14,0.65,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,289.21,0.91,0.35,0.32,297.19,297.15,293.15,0.0,0.0,289.21,0.91,0.36,0.34,297.04,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.21,0.86,0.3,1.35,291.21,291.15,301.32,293.69,299.98,297.13,289.21,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.05,0.96,1.37,0.73,0.73,0.0,112.11,112.22,40412.79,0.0,2126.29,1.0,284.02,288.29,296.69,298.88,293.15,293.15,283.15,17824.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8083.8,0.0,531.6,2275.33,0.0,1799.93,0.65,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.36,0.34,297.04,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.86,0.3,1.35,291.21,291.15,301.4,293.7,300.03,297.13,289.21,1.0,0.55,0.66,0.66,0.34,0.66,3.02,2.05,0.97,1.37,0.73,0.73,0.0,114.31,114.41,40635.37,0.0,2153.96,1.0,284.02,288.29,296.7,298.9,293.15,293.15,283.15,17826.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8107.51,0.0,539.95,2275.33,0.0,1810.59,0.66,1.0,0.0,3.0,1.0,0.0
16453200.0,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.37,0.35,297.04,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.85,0.3,1.36,291.21,291.15,301.48,293.72,300.08,297.13,289.21,1.0,0.55,0.66,0.66,0.34,0.66,3.03,2.05,0.97,1.37,0.73,0.73,0.0,116.44,116.53,40864.38,0.0,2179.08,1.0,284.02,288.28,296.72,298.93,293.15,293.15,283.15,17825.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8133.52,0.0,548.39,2275.33,0.0,1820.66,0.66,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,289.21,0.9,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.37,0.35,297.04,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.21,0.85,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.85,0.3,1.36,291.21,291.15,301.57,293.74,300.14,297.13,289.21,1.0,0.55,0.66,0.66,0.34,0.66,3.03,2.05,0.98,1.37,0.74,0.74,0.0,118.48,118.57,41101.34,0.0,2202.0,1.0,284.02,288.28,296.74,298.97,293.15,293.15,283.15,17823.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8161.76,0.0,557.04,2275.33,0.0,1830.55,0.66,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,289.21,0.89,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.38,0.36,297.05,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.84,0.3,1.36,291.21,291.15,301.65,293.77,300.19,297.13,289.21,1.0,0.56,0.66,0.66,0.34,0.66,3.04,2.05,0.99,1.37,0.74,0.74,0.0,120.44,120.52,41347.84,0.0,2223.41,1.0,284.02,288.27,296.77,299.01,293.15,293.15,283.15,17818.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8192.12,0.0,566.0,2275.33,0.0,1840.48,0.67,1.0,0.0,3.0,1.0,0.0
16454100.0,297.15,297.15,293.15,0.0,0.0,289.21,0.89,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.38,0.36,297.05,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.84,0.3,1.36,291.21,291.15,301.73,293.8,300.24,297.14,289.21,1.0,0.56,0.66,0.66,0.34,0.66,3.05,2.05,0.99,1.36,0.74,0.74,0.0,122.36,122.44,41607.12,0.0,2244.8,1.0,284.02,288.27,296.8,299.05,293.15,293.15,283.15,17811.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8224.56,0.0,575.37,2275.33,0.0,1850.65,0.67,1.0,0.0,3.0,1.0,0.0
16454400.0,297.15,297.15,293.15,0.0,0.0,289.21,0.88,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.39,0.37,297.05,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.21,0.84,0.3,1.36,291.21,291.15,301.82,293.83,300.29,297.14,289.21,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.75,0.75,0.0,124.29,124.38,41882.7,0.0,2267.62,1.0,284.02,288.27,296.83,299.09,293.15,293.15,283.15,17802.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8259.22,0.0,585.29,2275.33,0.0,1861.69,0.67,1.0,0.0,3.0,1.0,0.0
16454700.0,297.15,297.15,293.15,0.0,0.0,289.22,0.88,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.22,0.91,0.39,0.37,297.05,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.22,291.15,301.9,293.86,300.34,297.14,289.22,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.05,1.01,1.36,0.75,0.75,0.0,126.29,126.38,42173.68,0.0,2292.43,1.0,284.02,288.27,296.87,299.14,293.15,293.15,283.15,17792.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8295.73,0.0,595.84,2275.33,0.0,1873.82,0.68,1.0,0.0,3.0,1.0,0.0
16455000.0,297.15,297.15,293.15,0.0,0.0,289.22,0.88,0.35,0.32,297.18,297.15,293.15,0.0,0.0,289.22,0.91,0.4,0.38,297.05,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.22,291.15,301.98,293.9,300.39,297.14,289.22,1.0,0.56,0.65,0.65,0.35,0.65,3.07,2.06,1.01,1.36,0.75,0.75,0.0,128.39,128.5,42478.94,0.0,2319.95,1.0,284.03,288.26,296.9,299.19,293.15,293.15,283.15,17781.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8333.75,0.0,607.05,2275.33,0.0,1887.15,0.68,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.36,0.32,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.41,0.38,297.06,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.22,291.15,302.07,293.93,300.43,297.14,289.22,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.06,1.02,1.36,0.76,0.76,0.0,130.66,130.77,42796.29,0.0,2350.75,1.0,284.03,288.26,296.93,299.24,293.15,293.15,283.15,17772.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8372.83,0.0,618.93,2275.33,0.0,1901.78,0.69,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.36,0.32,297.19,297.15,293.15,0.0,0.0,289.22,0.91,0.41,0.39,297.06,297.15,293.15,0.0,0.0,289.22,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.22,0.83,0.31,0.29,296.51,297.15,293.15,0.0,0.0,289.22,0.82,0.3,1.36,291.22,291.15,302.15,293.96,300.48,297.14,289.22,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.06,1.03,1.36,0.76,0.76,0.0,133.13,133.26,43121.11,0.0,2385.04,1.0,284.03,288.26,296.96,299.29,293.15,293.15,283.15,17764.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8412.29,0.0,631.43,2275.33,0.0,1917.69,0.69,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,289.23,0.87,0.36,0.32,297.2,297.15,293.15,0.0,0.0,289.23,0.92,0.42,0.4,297.06,297.15,293.15,0.0,0.0,289.23,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.23,0.83,0.31,0.29,296.51,297.15,293.15,0.0,0.0,289.23,0.82,0.3,1.36,291.23,291.15,302.23,293.99,300.53,297.15,289.23,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.06,1.04,1.36,0.77,0.77,0.0,135.83,135.97,43454.04,0.0,2422.52,1.0,284.03,288.25,296.99,299.33,293.15,293.15,283.15,17757.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8452.44,0.0,644.48,2275.33,0.0,1933.52,0.7,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,289.23,0.86,0.36,0.32,297.2,297.15,293.15,0.0,0.0,289.23,0.92,0.43,0.41,297.06,297.15,293.15,0.0,0.0,289.23,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.23,0.82,0.31,0.3,296.51,297.15,293.15,0.0,0.0,289.23,0.82,0.3,1.36,291.23,291.15,302.32,294.02,300.57,297.15,289.23,1.0,0.58,0.65,0.65,0.35,0.65,3.12,2.07,1.05,1.36,0.77,0.77,0.0,138.79,138.93,43801.55,0.0,2463.13,1.0,284.03,288.25,297.02,299.38,293.15,293.15,283.15,17747.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8494.6,0.0,658.21,2275.33,0.0,1949.11,0.7,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,289.23,0.86,0.36,0.32,297.2,297.15,293.15,0.0,0.0,289.23,0.92,0.44,0.42,297.07,297.15,293.15,0.0,0.0,289.23,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.23,0.82,0.31,0.3,296.51,297.15,293.15,0.0,0.0,289.23,0.81,0.3,1.36,291.23,291.15,302.4,294.05,300.62,297.15,289.23,1.0,0.58,0.65,0.65,0.35,0.65,3.13,2.07,1.06,1.36,0.77,0.77,0.0,142.0,142.15,44161.9,0.0,2506.69,1.0,284.03,288.25,297.06,299.43,293.15,293.15,283.15,17738.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8538.69,0.0,672.7,2275.33,0.0,1965.08,0.71,1.0,0.0,3.0,1.0,0.0
16456800.0,297.15,297.15,293.15,0.0,0.0,289.24,0.85,0.36,0.32,297.21,297.15,293.15,0.0,0.0,289.24,0.92,0.45,0.43,297.07,297.15,293.15,0.0,0.0,289.24,0.81,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.24,0.82,0.31,0.3,296.51,297.15,293.15,0.0,0.0,289.24,0.81,0.3,1.36,291.24,291.15,302.48,294.09,300.66,297.15,289.24,1.0,0.58,0.64,0.64,0.36,0.64,3.14,2.07,1.07,1.36,0.78,0.78,0.0,145.47,145.64,44533.23,0.0,2552.83,1.0,284.03,288.24,297.09,299.49,293.15,293.15,283.15,17728.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8584.49,0.0,687.94,2275.33,0.0,1981.41,0.71,1.0,0.0,3.0,1.0,0.0
16457100.0,297.15,297.15,293.15,0.0,0.0,289.24,0.85,0.36,0.32,297.21,297.15,293.15,0.0,0.0,289.24,0.92,0.46,0.43,297.07,297.15,293.15,0.0,0.0,289.24,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.24,0.82,0.32,0.3,296.5,297.15,293.15,0.0,0.0,289.24,0.8,0.3,1.36,291.24,291.15,302.57,294.12,300.71,297.15,289.24,1.0,0.59,0.64,0.64,0.36,0.64,3.16,2.07,1.08,1.36,0.78,0.78,0.0,149.15,149.31,44913.52,0.0,2600.57,1.0,284.03,288.24,297.13,299.54,293.15,293.15,283.15,17720.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8631.82,0.0,703.92,2275.33,0.0,1998.01,0.72,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,289.24,0.84,0.35,0.32,297.21,297.15,293.15,0.0,0.0,289.24,0.92,0.47,0.44,297.08,297.15,293.15,0.0,0.0,289.24,0.8,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.24,0.81,0.32,0.3,296.5,297.15,293.15,0.0,0.0,289.24,0.8,0.3,1.36,291.24,291.15,302.65,294.16,300.75,297.15,289.24,1.0,0.59,0.64,0.64,0.36,0.64,3.17,2.08,1.1,1.36,0.79,0.79,0.0,153.0,153.17,45295.98,0.0,2649.04,1.0,284.03,288.23,297.16,299.6,293.15,293.15,283.15,17714.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8680.08,0.0,720.54,2275.33,0.0,2014.54,0.73,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,289.25,0.83,0.35,0.32,297.21,297.15,293.15,0.0,0.0,289.25,0.92,0.48,0.45,297.08,297.15,293.15,0.0,0.0,289.25,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.81,0.32,0.31,296.5,297.15,293.15,0.0,0.0,289.25,0.79,0.3,1.36,291.25,291.15,302.73,294.2,300.79,297.15,289.25,1.0,0.6,0.64,0.64,0.36,0.64,3.19,2.08,1.11,1.36,0.79,0.79,0.0,156.99,157.16,45677.8,0.0,2697.32,1.0,284.03,288.23,297.2,299.65,293.15,293.15,283.15,17711.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8728.95,0.0,737.65,2275.33,0.0,2030.73,0.73,1.0,0.0,3.0,1.0,0.0
16458000.0,297.14,297.15,293.15,0.0,0.0,289.25,0.83,0.35,0.32,297.21,297.15,293.15,0.0,0.0,289.25,0.92,0.49,0.46,297.08,297.15,293.15,0.0,0.0,289.25,0.79,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.81,0.32,0.31,296.5,297.15,293.15,0.0,0.0,289.25,0.79,0.3,1.36,291.25,291.15,302.82,294.24,300.83,297.15,289.25,1.0,0.6,0.64,0.64,0.36,0.64,3.2,2.08,1.12,1.36,0.8,0.8,0.0,161.03,161.19,46056.11,0.0,2744.31,1.0,284.03,288.22,297.24,299.71,293.15,293.15,283.15,17709.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8778.15,0.0,755.16,2275.33,0.0,2046.45,0.74,1.0,0.0,3.0,1.0,0.0
16458300.0,297.14,297.15,293.15,0.0,0.0,289.25,0.82,0.35,0.32,297.2,297.15,293.15,0.0,0.0,289.25,0.92,0.5,0.47,297.08,297.15,293.15,0.0,0.0,289.25,0.78,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.8,0.32,0.31,296.5,297.15,293.15,0.0,0.0,289.25,0.78,0.3,1.36,291.25,291.15,302.9,294.27,300.87,297.15,289.25,1.0,0.6,0.64,0.64,0.36,0.64,3.21,2.08,1.13,1.35,0.8,0.8,0.0,165.1,165.25,46426.44,0.0,2789.69,1.0,284.03,288.22,297.28,299.77,293.15,293.15,283.15,17711.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8827.18,0.0,772.92,2275.33,0.0,2061.42,0.74,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,289.25,0.81,0.35,0.31,297.2,297.15,293.15,0.0,0.0,289.25,0.92,0.51,0.48,297.08,297.15,293.15,0.0,0.0,289.25,0.78,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.8,0.33,0.31,296.5,297.15,293.15,0.0,0.0,289.25,0.78,0.3,1.36,291.25,291.15,302.98,294.31,300.92,297.15,289.25,1.0,0.61,0.63,0.63,0.37,0.63,3.22,2.08,1.14,1.35,0.81,0.81,0.0,169.12,169.26,46790.95,0.0,2832.97,1.0,284.03,288.21,297.32,299.83,293.15,293.15,283.15,17712.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8876.17,0.0,790.85,2275.33,0.0,2075.68,0.75,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,289.25,0.81,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.25,0.92,0.51,0.49,297.08,297.15,293.15,0.0,0.0,289.25,0.77,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.8,0.33,0.31,296.5,297.15,293.15,0.0,0.0,289.25,0.77,0.3,1.36,291.25,291.15,303.07,294.35,300.96,297.15,289.25,1.0,0.61,0.63,0.63,0.37,0.63,3.23,2.08,1.15,1.35,0.81,0.81,0.0,173.04,173.18,47147.07,0.0,2873.93,1.0,284.04,288.21,297.36,299.88,293.15,293.15,283.15,17716.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8924.83,0.0,808.88,2275.33,0.0,2089.23,0.76,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,289.25,0.8,0.34,0.31,297.19,297.15,293.15,0.0,0.0,289.25,0.92,0.52,0.5,297.09,297.15,293.15,0.0,0.0,289.25,0.77,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.25,0.79,0.33,0.32,296.49,297.15,293.15,0.0,0.0,289.25,0.77,0.3,1.36,291.25,291.15,303.15,294.39,301.0,297.15,289.25,1.0,0.61,0.63,0.63,0.37,0.63,3.24,2.08,1.16,1.34,0.82,0.82,0.0,176.85,176.98,47494.42,0.0,2912.58,1.0,284.04,288.2,297.39,299.94,293.15,293.15,283.15,17720.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8973.0,0.0,826.94,2275.33,0.0,2101.97,0.76,1.0,0.0,3.0,1.0,0.0
16459500.0,297.13,297.15,293.15,0.0,0.0,289.24,0.79,0.33,0.3,297.18,297.15,293.15,0.0,0.0,289.24,0.92,0.53,0.5,297.08,297.15,293.15,0.0,0.0,289.24,0.76,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.24,0.79,0.33,0.32,296.48,297.15,293.15,0.0,0.0,289.24,0.76,0.3,1.37,291.24,291.15,303.22,294.42,301.03,297.14,289.24,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.07,1.17,1.34,0.82,0.82,0.0,180.44,180.53,47758.6,0.0,2939.06,1.0,284.04,288.19,297.43,299.99,293.15,293.15,283.15,17749.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9012.61,0.0,844.14,2275.33,0.0,2116.37,0.77,1.0,0.0,3.0,1.0,0.0
16459800.0,297.13,297.15,293.15,0.0,0.0,289.23,0.79,0.33,0.3,297.18,297.15,293.15,0.0,0.0,289.23,0.92,0.53,0.51,297.08,297.15,293.15,0.0,0.0,289.23,0.76,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.23,0.78,0.33,0.32,296.48,297.15,293.15,0.0,0.0,289.23,0.76,0.3,1.37,291.23,291.15,303.25,294.44,301.04,297.14,289.23,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.07,1.17,1.33,0.83,0.83,0.0,183.65,183.73,47941.47,0.0,2959.55,1.0,284.03,288.17,297.45,300.02,293.15,293.15,283.15,17788.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9039.99,0.0,858.9,2275.33,0.0,2129.14,0.77,1.0,0.0,3.0,1.0,0.0
16460100.0,297.13,297.15,293.15,0.0,0.0,289.22,0.78,0.33,0.3,297.17,297.15,293.15,0.0,0.0,289.22,0.92,0.54,0.51,297.08,297.15,293.15,0.0,0.0,289.22,0.76,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.22,0.78,0.33,0.32,296.47,297.15,293.15,0.0,0.0,289.22,0.76,0.3,1.37,291.22,291.15,303.27,294.45,301.04,297.14,289.22,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.07,1.18,1.33,0.83,0.83,0.0,186.54,186.61,48058.02,0.0,2977.46,1.0,284.03,288.16,297.45,300.04,293.15,293.15,283.15,17829.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9057.42,0.0,871.01,2275.33,0.0,2139.5,0.78,1.0,0.0,3.0,1.0,0.0
16460400.0,297.13,297.15,293.15,0.0,0.0,289.21,0.77,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.21,0.91,0.54,0.51,297.08,297.15,293.15,0.0,0.0,289.21,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.21,0.78,0.33,0.32,296.47,297.15,293.15,0.0,0.0,289.21,0.75,0.3,1.37,291.21,291.15,303.26,294.45,301.03,297.14,289.21,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.06,1.18,1.33,0.83,0.83,0.0,189.17,189.23,48118.29,0.0,2993.55,1.0,284.03,288.15,297.46,300.04,293.15,293.15,283.15,17869.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9066.36,0.0,880.49,2275.33,0.0,2147.68,0.78,1.0,0.0,3.0,1.0,0.0
16460700.0,297.13,297.15,293.15,0.0,0.0,289.19,0.77,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.19,0.91,0.54,0.52,297.09,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.19,0.77,0.33,0.31,296.47,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,303.24,294.45,301.01,297.14,289.19,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.06,1.19,1.32,0.83,0.83,0.0,191.55,191.61,48131.68,0.0,3008.11,1.0,284.03,288.13,297.45,300.04,293.15,293.15,283.15,17907.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9068.25,0.0,887.42,2275.33,0.0,2153.64,0.78,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,289.18,0.76,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.18,0.91,0.55,0.52,297.09,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.18,0.77,0.33,0.31,296.46,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,303.21,294.44,300.99,297.14,289.18,1.0,0.62,0.63,0.63,0.37,0.63,3.25,2.05,1.19,1.32,0.83,0.83,0.0,193.72,193.77,48108.54,0.0,3021.45,1.0,284.03,288.12,297.44,300.02,293.15,293.15,283.15,17941.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9064.64,0.0,891.95,2275.33,0.0,2157.41,0.78,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,289.17,0.76,0.31,0.29,297.17,297.15,293.15,0.0,0.0,289.17,0.91,0.55,0.52,297.1,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.17,0.77,0.33,0.31,296.46,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,303.18,294.42,300.96,297.14,289.17,1.0,0.63,0.62,0.62,0.38,0.62,3.25,2.05,1.19,1.31,0.83,0.83,0.0,195.71,195.76,48061.8,0.0,3034.1,1.0,284.03,288.11,297.42,300.01,293.15,293.15,283.15,17969.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9057.47,0.0,894.47,2275.33,0.0,2159.38,0.78,1.0,0.0,3.0,1.0,0.0
16461600.0,297.14,297.15,293.15,0.0,0.0,289.16,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.55,0.52,297.11,297.15,293.15,0.0,0.0,289.16,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.16,0.77,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.16,0.75,0.3,1.37,291.16,291.15,303.15,294.41,300.94,297.14,289.16,1.0,0.63,0.62,0.62,0.38,0.62,3.25,2.05,1.2,1.31,0.83,0.83,0.0,197.57,197.62,48004.6,0.0,3046.68,1.0,284.02,288.11,297.41,299.99,293.15,293.15,283.15,17990.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9048.63,0.0,895.44,2275.33,0.0,2159.77,0.78,1.0,0.0,3.0,1.0,0.0
16461900.0,297.14,297.15,293.15,0.0,0.0,289.15,0.75,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.15,0.91,0.55,0.53,297.11,297.15,293.15,0.0,0.0,289.15,0.75,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,303.13,294.4,300.92,297.14,289.15,1.0,0.63,0.62,0.62,0.38,0.62,3.25,2.05,1.2,1.31,0.83,0.83,0.0,199.33,199.37,47951.02,0.0,3059.91,1.0,284.02,288.1,297.4,299.98,293.15,293.15,283.15,18003.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9040.17,0.0,895.36,2275.33,0.0,2158.87,0.78,1.0,0.0,3.0,1.0,0.0
16462200.0,297.14,297.15,293.15,0.0,0.0,289.15,0.75,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.15,0.91,0.56,0.53,297.12,297.15,293.15,0.0,0.0,289.15,0.74,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,303.12,294.39,300.9,297.15,289.15,1.0,0.63,0.62,0.62,0.38,0.62,3.25,2.05,1.21,1.31,0.83,0.83,0.0,201.02,201.08,47916.03,0.0,3074.51,1.0,284.02,288.1,297.39,299.96,293.15,293.15,283.15,18007.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9034.22,0.0,894.84,2275.33,0.0,2157.08,0.78,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,289.15,0.75,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.15,0.91,0.56,0.53,297.14,297.15,293.15,0.0,0.0,289.15,0.74,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,303.12,294.39,300.9,297.15,289.15,1.0,0.63,0.62,0.62,0.38,0.62,3.25,2.04,1.21,1.31,0.83,0.83,0.0,202.71,202.77,47914.54,0.0,3091.15,1.0,284.02,288.1,297.39,299.96,293.15,293.15,283.15,18001.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9032.94,0.0,894.56,2275.33,0.0,2154.81,0.78,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,289.16,0.75,0.3,0.28,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.56,0.54,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.16,0.76,0.33,0.32,296.46,297.15,293.15,0.0,0.0,289.16,0.74,0.3,1.37,291.16,291.15,303.15,294.39,300.92,297.16,289.16,1.0,0.63,0.62,0.62,0.38,0.62,3.26,2.04,1.21,1.3,0.83,0.83,0.0,204.42,204.48,47961.34,0.0,3110.48,1.0,284.02,288.1,297.39,299.97,293.15,293.15,283.15,17984.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9038.46,0.0,895.23,2275.33,0.0,2152.53,0.78,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,289.17,0.75,0.31,0.28,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.57,0.54,297.18,297.15,293.15,0.0,0.0,289.17,0.74,0.31,0.22,297.18,297.15,293.15,0.0,0.0,289.17,0.77,0.34,0.32,296.48,297.15,293.15,0.0,0.0,289.17,0.74,0.3,1.37,291.17,291.15,303.2,294.39,300.95,297.18,289.17,1.0,0.64,0.62,0.62,0.38,0.62,3.28,2.05,1.23,1.31,0.83,0.83,0.0,206.36,206.53,48153.08,0.0,3162.4,1.0,284.03,288.11,297.4,299.98,293.15,293.15,283.15,17929.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9056.3,0.0,898.55,2275.33,0.0,2161.75,0.78,1.0,0.0,3.0,1.0,0.0
16463400.0,297.17,297.15,293.15,0.0,0.0,289.18,0.75,0.31,0.28,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.58,0.55,297.19,297.15,293.15,0.0,0.0,289.18,0.75,0.31,0.22,297.18,297.15,293.15,0.0,0.0,289.18,0.77,0.34,0.33,296.49,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,303.28,294.38,300.99,297.18,289.18,1.0,0.64,0.62,0.62,0.38,0.62,3.3,2.06,1.24,1.31,0.84,0.84,0.0,208.88,209.07,48355.01,0.0,3230.31,1.0,284.03,288.12,297.38,299.98,293.15,293.15,283.15,17899.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9070.6,0.0,904.85,2275.33,0.0,2182.98,0.79,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,289.18,0.75,0.31,0.29,297.19,297.15,293.15,0.0,0.0,289.18,0.92,0.59,0.56,297.2,297.15,293.15,0.0,0.0,289.18,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,289.18,0.77,0.35,0.33,296.49,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,303.38,294.35,301.03,297.18,289.18,1.0,0.65,0.62,0.62,0.38,0.62,3.33,2.07,1.26,1.31,0.84,0.84,0.0,211.84,212.04,48525.48,0.0,3302.94,1.0,284.03,288.12,297.36,299.96,293.15,293.15,283.15,17893.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9077.75,0.0,912.18,2275.33,0.0,2205.87,0.79,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,289.18,0.75,0.31,0.29,297.19,297.15,293.15,0.0,0.0,289.18,0.92,0.59,0.56,297.2,297.15,293.15,0.0,0.0,289.18,0.76,0.33,0.23,297.18,297.15,293.15,0.0,0.0,289.18,0.77,0.35,0.34,296.49,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,303.48,294.31,301.08,297.18,289.18,1.0,0.65,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.31,0.84,0.84,0.0,215.1,215.3,48651.18,0.0,3376.39,1.0,284.03,288.12,297.32,299.93,293.15,293.15,283.15,17902.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9077.39,0.0,919.22,2275.33,0.0,2228.26,0.79,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,289.18,0.75,0.32,0.29,297.19,297.15,293.15,0.0,0.0,289.18,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.18,0.76,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.18,0.77,0.35,0.34,296.49,297.15,293.15,0.0,0.0,289.18,0.73,0.3,1.37,291.18,291.15,303.6,294.27,301.14,297.18,289.18,1.0,0.65,0.61,0.61,0.39,0.61,3.37,2.08,1.29,1.31,0.84,0.84,0.0,218.53,218.72,48728.89,0.0,3448.72,1.0,284.03,288.11,297.27,299.89,293.15,293.15,283.15,17920.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9069.8,0.0,925.19,2275.33,0.0,2249.15,0.79,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,289.17,0.74,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.17,0.77,0.35,0.25,297.17,297.15,293.15,0.0,0.0,289.17,0.77,0.36,0.34,296.49,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.17,291.15,303.71,294.21,301.19,297.18,289.17,1.0,0.66,0.61,0.61,0.39,0.61,3.4,2.08,1.31,1.31,0.84,0.84,0.0,222.02,222.2,48769.39,0.0,3518.76,1.0,284.02,288.11,297.22,299.84,293.15,293.15,283.15,17943.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9056.57,0.0,929.67,2275.33,0.0,2267.82,0.79,1.0,0.0,3.0,1.0,0.0
16464900.0,297.15,297.15,293.15,0.0,0.0,289.17,0.74,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.61,0.58,297.21,297.15,293.15,0.0,0.0,289.17,0.77,0.36,0.26,297.17,297.15,293.15,0.0,0.0,289.17,0.77,0.36,0.35,296.49,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.17,291.15,303.82,294.16,301.24,297.18,289.17,1.0,0.66,0.61,0.61,0.39,0.61,3.41,2.09,1.33,1.31,0.84,0.84,0.0,225.5,225.67,48862.28,0.0,3585.72,1.0,284.02,288.11,297.16,299.79,293.15,293.15,283.15,17965.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9045.88,0.0,932.62,2275.33,0.0,2287.36,0.79,1.0,0.0,3.0,1.0,0.0
