time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16465200.0,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.16,0.92,0.61,0.58,297.21,297.15,293.15,0.0,0.0,289.16,0.78,0.37,0.26,297.16,297.15,293.15,0.0,0.0,289.16,0.77,0.36,0.35,296.48,297.15,293.15,0.0,0.0,289.16,0.73,0.3,1.37,291.16,291.15,303.93,294.11,301.29,297.18,289.16,1.0,0.67,0.61,0.61,0.39,0.61,3.43,2.09,1.34,1.31,0.84,0.84,0.0,228.89,229.05,48915.46,0.0,3648.84,1.0,284.02,288.11,297.11,299.74,293.15,293.15,283.15,17987.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9031.59,0.0,933.94,2275.33,0.0,2304.99,0.79,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,289.15,0.74,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.15,0.92,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.79,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.35,296.48,297.15,293.15,0.0,0.0,289.15,0.73,0.3,1.37,291.15,291.15,304.02,294.06,301.32,297.17,289.15,1.0,0.67,0.61,0.61,0.39,0.61,3.45,2.09,1.36,1.31,0.84,0.84,0.0,232.13,232.28,48943.18,0.0,3707.89,1.0,284.02,288.11,297.06,299.69,293.15,293.15,283.15,18006.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9016.24,0.0,933.84,2275.33,0.0,2318.41,0.79,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,289.15,0.74,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.15,0.92,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.79,0.39,0.28,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.35,296.48,297.15,293.15,0.0,0.0,289.15,0.73,0.3,1.37,291.15,291.15,304.09,294.02,301.35,297.17,289.15,1.0,0.67,0.6,0.6,0.4,0.6,3.46,2.09,1.37,1.3,0.84,0.84,0.0,235.18,235.32,48956.05,0.0,3762.83,1.0,284.02,288.12,297.02,299.64,293.15,293.15,283.15,18018.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9002.34,0.0,932.72,2275.33,0.0,2326.98,0.79,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,289.15,0.74,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.15,0.92,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.8,0.41,0.29,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.35,296.48,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,304.13,293.99,301.36,297.17,289.15,1.0,0.68,0.6,0.6,0.4,0.6,3.48,2.09,1.39,1.3,0.84,0.84,0.0,238.01,238.14,48967.13,0.0,3813.91,1.0,284.02,288.12,296.99,299.62,293.15,293.15,283.15,18021.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8992.66,0.0,931.21,2275.33,0.0,2330.39,0.79,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.8,0.42,0.29,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.36,296.48,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,304.15,293.98,301.35,297.17,289.15,1.0,0.68,0.6,0.6,0.4,0.6,3.49,2.09,1.4,1.3,0.84,0.84,0.0,240.62,240.73,48990.05,0.0,3861.45,1.0,284.02,288.13,296.98,299.6,293.15,293.15,283.15,18013.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8989.96,0.0,930.07,2275.33,0.0,2328.44,0.79,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.81,0.43,0.3,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,304.15,293.98,301.33,297.17,289.15,1.0,0.68,0.6,0.6,0.4,0.6,3.5,2.09,1.41,1.29,0.84,0.84,0.0,242.97,243.08,49025.14,0.0,3905.49,1.0,284.02,288.13,296.98,299.6,293.15,293.15,283.15,18000.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8992.7,0.0,929.81,2275.33,0.0,2327.22,0.79,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.21,297.15,293.15,0.0,0.0,289.15,0.81,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.37,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,304.15,293.98,301.31,297.17,289.15,1.0,0.69,0.6,0.6,0.4,0.6,3.51,2.09,1.43,1.29,0.84,0.84,0.0,245.08,245.18,49058.77,0.0,3945.57,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,17994.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8995.61,0.0,930.15,2275.33,0.0,2329.02,0.79,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.15,0.82,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.3,297.17,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.52,2.08,1.44,1.29,0.84,0.84,0.0,246.93,247.02,49089.35,0.0,3981.57,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,17990.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8998.25,0.0,930.77,2275.33,0.0,2331.03,0.79,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.15,0.82,0.46,0.32,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.28,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.53,2.08,1.45,1.28,0.84,0.84,0.0,248.49,248.57,49116.88,0.0,4013.11,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,17988.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9000.68,0.0,931.53,2275.33,0.0,2332.9,0.79,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.32,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.15,0.82,0.46,0.33,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.27,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.54,2.08,1.46,1.28,0.84,0.84,0.0,249.81,249.87,49134.46,0.0,4040.31,1.0,284.03,288.14,296.98,299.61,293.15,293.15,283.15,17990.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9002.31,0.0,932.26,2275.33,0.0,2334.32,0.79,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.31,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.15,0.83,0.47,0.33,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.36,296.47,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.25,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.55,2.08,1.47,1.27,0.84,0.84,0.0,250.87,250.92,49146.77,0.0,4063.1,1.0,284.03,288.14,296.98,299.61,293.15,293.15,283.15,17991.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9003.46,0.0,932.85,2275.33,0.0,2335.24,0.79,1.0,0.0,3.0,1.0,0.0
16468500.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.31,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.62,0.59,297.2,297.15,293.15,0.0,0.0,289.15,0.83,0.48,0.34,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.36,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.24,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.55,2.07,1.48,1.27,0.84,0.84,0.0,251.67,251.71,49153.22,0.0,4081.64,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,17994.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9004.13,0.0,933.31,2275.33,0.0,2335.86,0.79,1.0,0.0,3.0,1.0,0.0
16468800.0,297.15,297.15,293.15,0.0,0.0,289.15,0.73,0.31,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.62,0.59,297.19,297.15,293.15,0.0,0.0,289.15,0.84,0.49,0.34,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.23,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.56,2.07,1.49,1.26,0.84,0.84,0.0,252.24,252.27,49149.31,0.0,4096.09,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,17998.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9003.87,0.0,933.51,2275.33,0.0,2335.91,0.79,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,289.15,0.73,0.31,0.29,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.61,0.59,297.19,297.15,293.15,0.0,0.0,289.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.22,297.16,289.15,1.0,0.69,0.59,0.59,0.41,0.59,3.56,2.07,1.49,1.26,0.84,0.84,0.0,252.56,252.58,49142.72,0.0,4106.38,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,18001.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9003.31,0.0,933.47,2275.33,0.0,2335.58,0.79,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,289.15,0.72,0.31,0.29,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.61,0.58,297.19,297.15,293.15,0.0,0.0,289.15,0.84,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.21,297.16,289.15,1.0,0.7,0.58,0.58,0.42,0.58,3.56,2.06,1.5,1.25,0.84,0.84,0.0,252.63,252.64,49126.31,0.0,4112.46,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,18005.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9001.89,0.0,933.16,2275.33,0.0,2334.83,0.79,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,289.15,0.72,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.61,0.58,297.19,297.15,293.15,0.0,0.0,289.15,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.2,297.15,289.15,1.0,0.7,0.58,0.58,0.42,0.58,3.56,2.06,1.5,1.25,0.84,0.84,0.0,252.51,252.51,49099.56,0.0,4114.56,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,18011.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8999.48,0.0,932.46,2275.33,0.0,2333.41,0.79,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,289.15,0.72,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.61,0.58,297.19,297.15,293.15,0.0,0.0,289.15,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,304.15,293.98,301.19,297.15,289.14,1.0,0.7,0.58,0.58,0.42,0.58,3.56,2.06,1.51,1.25,0.84,0.84,0.0,252.13,252.12,49065.43,0.0,4111.9,1.0,284.03,288.13,296.98,299.61,293.15,293.15,283.15,18016.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8996.37,0.0,931.39,2275.33,0.0,2331.46,0.79,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,289.14,0.72,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.6,0.57,297.18,297.15,293.15,0.0,0.0,289.14,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.38,0.37,296.45,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.38,291.14,291.15,304.15,293.98,301.18,297.15,289.14,1.0,0.69,0.58,0.58,0.42,0.58,3.56,2.05,1.51,1.24,0.84,0.84,0.0,251.5,251.48,49019.49,0.0,4103.88,1.0,284.02,288.13,296.98,299.6,293.15,293.15,283.15,18023.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8992.15,0.0,929.87,2275.33,0.0,2328.87,0.79,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,289.14,0.72,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.6,0.57,297.18,297.15,293.15,0.0,0.0,289.14,0.86,0.53,0.37,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.38,0.37,296.45,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.38,291.14,291.15,304.15,293.98,301.18,297.15,289.14,1.0,0.69,0.58,0.58,0.42,0.58,3.56,2.05,1.51,1.24,0.84,0.84,0.0,250.63,250.6,48961.91,0.0,4091.01,1.0,284.02,288.13,296.98,299.6,293.15,293.15,283.15,18030.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8986.82,0.0,927.85,2275.33,0.0,2325.54,0.79,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,289.14,0.72,0.3,0.28,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.59,0.57,297.18,297.15,293.15,0.0,0.0,289.14,0.86,0.53,0.37,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.38,0.37,296.45,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.38,291.14,291.15,304.15,293.98,301.17,297.15,289.14,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.04,1.51,1.23,0.84,0.84,0.0,249.51,249.46,48893.38,0.0,4073.28,1.0,284.02,288.13,296.98,299.6,293.15,293.15,283.15,18038.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8980.42,0.0,925.29,2275.33,0.0,2321.46,0.79,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.59,0.56,297.17,297.15,293.15,0.0,0.0,289.13,0.86,0.53,0.38,297.14,297.15,293.15,0.0,0.0,289.13,0.77,0.38,0.36,296.45,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.38,291.13,291.15,304.15,293.98,301.17,297.14,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.04,1.51,1.23,0.84,0.84,0.0,248.16,248.1,48813.9,0.0,4051.09,1.0,284.02,288.13,296.98,299.59,293.15,293.15,283.15,18046.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8972.95,0.0,922.17,2275.33,0.0,2316.68,0.79,1.0,0.0,3.0,1.0,0.0
16471500.0,297.14,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.58,0.56,297.17,297.15,293.15,0.0,0.0,289.13,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,289.13,0.77,0.38,0.36,296.45,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,304.15,293.98,301.16,297.14,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.54,2.03,1.51,1.23,0.84,0.84,0.0,246.57,246.51,48730.18,0.0,4026.6,1.0,284.02,288.12,296.98,299.59,293.15,293.15,283.15,18053.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8964.93,0.0,918.57,2275.33,0.0,2311.35,0.79,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.58,0.55,297.17,297.15,293.15,0.0,0.0,289.13,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,289.13,0.77,0.38,0.36,296.44,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,304.15,293.98,301.16,297.14,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.54,2.03,1.51,1.23,0.84,0.84,0.0,244.8,244.74,48651.23,0.0,4002.66,1.0,284.02,288.13,296.98,299.59,293.15,293.15,283.15,18056.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8957.29,0.0,914.75,2275.33,0.0,2306.19,0.79,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.57,0.55,297.17,297.15,293.15,0.0,0.0,289.13,0.87,0.54,0.38,297.14,297.15,293.15,0.0,0.0,289.13,0.77,0.37,0.36,296.44,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,304.15,293.98,301.16,297.14,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.53,2.02,1.51,1.22,0.83,0.83,0.0,242.8,242.72,48563.86,0.0,3974.6,1.0,284.02,288.13,296.98,299.58,293.15,293.15,283.15,18060.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8948.83,0.0,910.62,2275.33,0.0,2300.76,0.79,1.0,0.0,3.0,1.0,0.0
16472400.0,297.12,297.15,293.15,0.0,0.0,289.13,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.57,0.54,297.16,297.15,293.15,0.0,0.0,289.13,0.88,0.55,0.38,297.14,297.15,293.15,0.0,0.0,289.13,0.77,0.37,0.36,296.44,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.37,291.13,291.15,304.15,293.98,301.16,297.14,289.13,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.02,1.5,1.22,0.83,0.83,0.0,240.61,240.52,48467.93,0.0,3942.82,1.0,284.02,288.13,296.98,299.58,293.15,293.15,283.15,18066.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8939.56,0.0,906.15,2275.33,0.0,2294.82,0.79,1.0,0.0,3.0,1.0,0.0
16472700.0,297.12,297.15,293.15,0.0,0.0,289.12,0.72,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.12,0.89,0.56,0.54,297.16,297.15,293.15,0.0,0.0,289.12,0.88,0.55,0.39,297.14,297.15,293.15,0.0,0.0,289.12,0.77,0.37,0.36,296.44,297.15,293.15,0.0,0.0,289.12,0.72,0.3,1.37,291.12,291.15,304.15,293.98,301.16,297.13,289.12,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.02,1.5,1.22,0.83,0.83,0.0,238.22,238.12,48361.87,0.0,3906.98,1.0,284.02,288.12,296.98,299.57,293.15,293.15,283.15,18072.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,8929.34,0.0,901.26,2275.33,0.0,2288.26,0.78,1.0,0.0,3.0,1.0,0.0
16473000.0,297.11,297.15,293.15,0.0,0.0,289.12,0.73,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.12,0.89,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.12,0.88,0.55,0.39,297.14,297.15,293.15,0.0,0.0,289.12,0.77,0.37,0.35,296.43,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,304.15,293.98,301.16,297.13,289.12,1.0,0.68,0.58,0.58,0.42,0.58,3.51,2.01,1.49,1.22,0.83,0.83,0.0,235.63,235.52,48244.38,0.0,3866.85,1.0,284.02,288.12,296.98,299.57,293.15,293.15,283.15,18080.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8918.04,0.0,895.91,2275.33,0.0,2280.99,0.78,1.0,0.0,3.0,1.0,0.0
16473300.0,297.1,297.15,293.15,0.0,0.0,289.12,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.55,0.53,297.15,297.15,293.15,0.0,0.0,289.12,0.88,0.55,0.39,297.13,297.15,293.15,0.0,0.0,289.12,0.77,0.37,0.35,296.43,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,304.15,293.98,301.16,297.13,289.12,1.0,0.68,0.58,0.58,0.42,0.58,3.49,2.01,1.49,1.22,0.83,0.83,0.0,232.85,232.73,48114.09,0.0,3822.18,1.0,284.02,288.12,296.98,299.56,293.15,293.15,283.15,18088.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8905.54,0.0,890.02,2275.33,0.0,2272.92,0.78,1.0,0.0,3.0,1.0,0.0
16473600.0,297.09,297.15,293.15,0.0,0.0,289.12,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.54,0.52,297.14,297.15,293.15,0.0,0.0,289.12,0.88,0.55,0.38,297.13,297.15,293.15,0.0,0.0,289.12,0.77,0.36,0.35,296.43,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,304.15,293.98,301.16,297.12,289.12,1.0,0.67,0.58,0.58,0.42,0.58,3.48,2.0,1.48,1.22,0.83,0.83,0.0,229.96,229.83,47970.61,0.0,3773.52,1.0,284.02,288.12,296.98,299.55,293.15,293.15,283.15,18097.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8891.8,0.0,883.54,2275.33,0.0,2263.99,0.78,1.0,0.0,3.0,1.0,0.0
16473900.0,297.09,297.15,293.15,0.0,0.0,289.12,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.54,0.51,297.14,297.15,293.15,0.0,0.0,289.12,0.88,0.54,0.38,297.13,297.15,293.15,0.0,0.0,289.12,0.77,0.36,0.35,296.42,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,304.16,294.0,301.17,297.12,289.12,1.0,0.67,0.58,0.58,0.42,0.58,3.47,2.0,1.47,1.21,0.82,0.82,0.0,227.24,227.11,47850.58,0.0,3723.1,1.0,284.02,288.13,296.99,299.56,293.15,293.15,283.15,18093.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8883.68,0.0,877.0,2275.33,0.0,2246.84,0.78,1.0,0.0,3.0,1.0,0.0
16474200.0,297.08,297.15,293.15,0.0,0.0,289.12,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.53,0.51,297.13,297.15,293.15,0.0,0.0,289.12,0.89,0.54,0.38,297.13,297.15,293.15,0.0,0.0,289.12,0.77,0.36,0.34,296.42,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,304.17,294.03,301.19,297.11,289.12,1.0,0.67,0.58,0.58,0.42,0.58,3.45,1.99,1.46,1.21,0.82,0.82,0.0,224.6,224.47,47795.51,0.0,3671.18,1.0,284.02,288.13,297.03,299.59,293.15,293.15,283.15,18064.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8890.01,0.0,871.99,2275.33,0.0,2223.89,0.78,1.0,0.0,3.0,1.0,0.0
16474500.0,297.07,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.14,0.88,0.52,0.5,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.54,0.38,297.13,297.15,293.15,0.0,0.0,289.14,0.77,0.35,0.34,296.42,297.15,293.15,0.0,0.0,289.14,0.73,0.3,1.37,291.14,291.15,304.2,294.09,301.21,297.11,289.14,1.0,0.66,0.58,0.58,0.42,0.58,3.44,1.99,1.45,1.21,0.82,0.82,0.0,221.94,221.8,47807.32,0.0,3618.18,1.0,284.02,288.14,297.09,299.64,293.15,293.15,283.15,18023.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8909.53,0.0,869.6,2275.33,0.0,2201.94,0.77,1.0,0.0,3.0,1.0,0.0
16474800.0,297.06,297.15,293.15,0.0,0.0,289.15,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.15,0.88,0.52,0.49,297.12,297.15,293.15,0.0,0.0,289.15,0.88,0.53,0.37,297.13,297.15,293.15,0.0,0.0,289.15,0.77,0.35,0.33,296.42,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,304.22,294.16,301.23,297.11,289.15,1.0,0.66,0.59,0.59,0.41,0.59,3.42,1.98,1.44,1.21,0.83,0.83,0.0,219.2,219.06,47871.58,0.0,3563.49,1.0,284.03,288.14,297.16,299.72,293.15,293.15,283.15,17980.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8939.19,0.0,870.14,2275.33,0.0,2182.13,0.77,1.0,0.0,3.0,1.0,0.0
16475100.0,297.06,297.15,293.15,0.0,0.0,289.16,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.16,0.88,0.51,0.49,297.12,297.15,293.15,0.0,0.0,289.16,0.88,0.53,0.37,297.13,297.15,293.15,0.0,0.0,289.16,0.77,0.34,0.33,296.42,297.15,293.15,0.0,0.0,289.16,0.74,0.3,1.37,291.16,291.15,304.25,294.24,301.26,297.11,289.16,1.0,0.66,0.59,0.59,0.41,0.59,3.4,1.98,1.43,1.21,0.83,0.83,0.0,216.3,216.15,47975.91,0.0,3506.62,1.0,284.03,288.15,297.24,299.8,293.15,293.15,283.15,17940.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8976.15,0.0,873.45,2275.33,0.0,2164.88,0.78,1.0,0.0,3.0,1.0,0.0
16475400.0,297.05,297.15,293.15,0.0,0.0,289.17,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.17,0.87,0.5,0.48,297.11,297.15,293.15,0.0,0.0,289.17,0.88,0.52,0.37,297.13,297.15,293.15,0.0,0.0,289.17,0.77,0.34,0.33,296.42,297.15,293.15,0.0,0.0,289.17,0.74,0.3,1.37,291.17,291.15,304.27,294.32,301.28,297.1,289.17,1.0,0.65,0.59,0.59,0.41,0.59,3.39,1.97,1.41,1.21,0.83,0.83,0.0,213.17,213.01,48107.06,0.0,3447.83,1.0,284.03,288.15,297.32,299.89,293.15,293.15,283.15,17905.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9017.55,0.0,879.31,2275.33,0.0,2150.79,0.78,1.0,0.0,3.0,1.0,0.0
16475700.0,297.04,297.15,293.15,0.0,0.0,289.18,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.18,0.87,0.5,0.48,297.11,297.15,293.15,0.0,0.0,289.18,0.88,0.51,0.36,297.13,297.15,293.15,0.0,0.0,289.18,0.77,0.34,0.32,296.41,297.15,293.15,0.0,0.0,289.18,0.74,0.3,1.37,291.18,291.15,304.29,294.4,301.3,297.1,289.19,1.0,0.65,0.59,0.59,0.41,0.59,3.37,1.97,1.4,1.21,0.83,0.83,0.0,209.84,209.68,48246.0,0.0,3387.9,1.0,284.03,288.14,297.4,299.98,293.15,293.15,283.15,17881.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9059.81,0.0,887.03,2275.33,0.0,2139.76,0.78,1.0,0.0,3.0,1.0,0.0
16476000.0,297.04,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.19,0.87,0.49,0.47,297.11,297.15,293.15,0.0,0.0,289.19,0.88,0.51,0.36,297.13,297.15,293.15,0.0,0.0,289.19,0.77,0.33,0.32,296.41,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,304.3,294.48,301.32,297.1,289.19,1.0,0.65,0.59,0.59,0.41,0.59,3.35,1.97,1.39,1.21,0.83,0.83,0.0,206.31,206.14,48378.41,0.0,3327.4,1.0,284.03,288.14,297.47,300.06,293.15,293.15,283.15,17867.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9099.76,0.0,895.94,2275.33,0.0,2132.16,0.78,1.0,0.0,3.0,1.0,0.0
16476300.0,297.03,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.2,0.87,0.49,0.46,297.11,297.15,293.15,0.0,0.0,289.2,0.88,0.5,0.35,297.13,297.15,293.15,0.0,0.0,289.2,0.77,0.33,0.32,296.41,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,304.29,294.54,301.33,297.1,289.2,1.0,0.64,0.59,0.59,0.41,0.59,3.33,1.96,1.37,1.21,0.84,0.84,0.0,202.65,202.48,48522.18,0.0,3267.19,1.0,284.03,288.13,297.54,300.14,293.15,293.15,283.15,17866.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9135.74,0.0,905.14,2275.33,0.0,2128.74,0.79,1.0,0.0,3.0,1.0,0.0
16476600.0,297.02,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.19,0.87,0.48,0.46,297.11,297.15,293.15,0.0,0.0,289.19,0.88,0.49,0.35,297.13,297.15,293.15,0.0,0.0,289.19,0.77,0.33,0.31,296.41,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,304.27,294.58,301.33,297.1,289.19,1.0,0.64,0.59,0.59,0.41,0.59,3.32,1.96,1.36,1.21,0.84,0.84,0.0,198.88,198.71,48617.4,0.0,3207.95,1.0,284.03,288.13,297.58,300.19,293.15,293.15,283.15,17880.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9163.42,0.0,913.7,2275.33,0.0,2131.15,0.79,1.0,0.0,3.0,1.0,0.0
16476900.0,297.02,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.18,0.87,0.48,0.45,297.11,297.15,293.15,0.0,0.0,289.18,0.88,0.49,0.34,297.13,297.15,293.15,0.0,0.0,289.19,0.77,0.32,0.31,296.41,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.18,291.15,304.22,294.6,301.32,297.1,289.18,1.0,0.63,0.59,0.59,0.41,0.59,3.3,1.96,1.35,1.21,0.84,0.84,0.0,195.06,194.89,48656.99,0.0,3150.09,1.0,284.03,288.12,297.6,300.22,293.15,293.15,283.15,17912.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9177.43,0.0,920.49,2275.33,0.0,2138.22,0.79,1.0,0.0,3.0,1.0,0.0
16477200.0,297.01,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.17,0.87,0.47,0.45,297.12,297.15,293.15,0.0,0.0,289.17,0.88,0.48,0.34,297.13,297.15,293.15,0.0,0.0,289.17,0.77,0.32,0.31,296.41,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,304.15,294.6,301.29,297.1,289.17,1.0,0.63,0.6,0.6,0.4,0.6,3.29,1.95,1.33,1.21,0.84,0.84,0.0,191.26,191.09,48579.54,0.0,3093.95,1.0,284.03,288.11,297.6,300.21,293.15,293.15,283.15,17965.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9170.85,0.0,923.98,2275.33,0.0,2147.3,0.79,1.0,0.0,3.0,1.0,0.0
16477500.0,297.0,297.15,293.15,0.0,0.0,289.15,0.76,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.15,0.87,0.46,0.44,297.12,297.15,293.15,0.0,0.0,289.15,0.88,0.47,0.33,297.13,297.15,293.15,0.0,0.0,289.15,0.77,0.32,0.3,296.4,297.15,293.15,0.0,0.0,289.15,0.76,0.3,1.37,291.15,291.15,304.05,294.56,301.25,297.09,289.15,1.0,0.62,0.6,0.6,0.4,0.6,3.27,1.95,1.32,1.21,0.84,0.84,0.0,187.51,187.34,48362.92,0.0,3037.45,1.0,284.02,288.09,297.56,300.17,293.15,293.15,283.15,18038.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9141.34,0.0,922.91,2275.33,0.0,2156.44,0.79,1.0,0.0,3.0,1.0,0.0
16477800.0,296.99,297.15,293.15,0.0,0.0,289.12,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.12,0.87,0.46,0.44,297.12,297.15,293.15,0.0,0.0,289.12,0.88,0.47,0.33,297.13,297.15,293.15,0.0,0.0,289.12,0.77,0.31,0.3,296.39,297.15,293.15,0.0,0.0,289.12,0.76,0.3,1.37,291.12,291.15,303.93,294.5,301.19,297.09,289.12,1.0,0.62,0.6,0.6,0.4,0.6,3.25,1.95,1.3,1.21,0.83,0.83,0.0,183.79,183.61,48001.91,0.0,2978.18,1.0,284.02,288.07,297.5,300.09,293.15,293.15,283.15,18127.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9089.46,0.0,916.03,2275.33,0.0,2161.19,0.79,1.0,0.0,3.0,1.0,0.0
16478100.0,296.97,297.15,293.15,0.0,0.0,289.09,0.76,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.09,0.87,0.45,0.43,297.12,297.15,293.15,0.0,0.0,289.09,0.88,0.46,0.33,297.12,297.15,293.15,0.0,0.0,289.09,0.77,0.31,0.3,296.38,297.15,293.15,0.0,0.0,289.09,0.76,0.3,1.37,291.09,291.15,303.79,294.42,301.12,297.08,289.09,1.0,0.62,0.6,0.6,0.4,0.6,3.23,1.94,1.29,1.22,0.83,0.83,0.0,180.07,179.88,47504.81,0.0,2916.07,1.0,284.02,288.05,297.42,299.99,293.15,293.15,283.15,18223.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9017.4,0.0,902.65,2275.33,0.0,2160.65,0.78,1.0,0.0,3.0,1.0,0.0
16478400.0,296.96,297.15,293.15,0.0,0.0,289.06,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.06,0.87,0.44,0.42,297.11,297.15,293.15,0.0,0.0,289.06,0.88,0.46,0.32,297.12,297.15,293.15,0.0,0.0,289.06,0.77,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.06,0.77,0.3,1.36,291.06,291.15,303.63,294.32,301.04,297.08,289.06,1.0,0.61,0.6,0.6,0.4,0.6,3.21,1.94,1.27,1.21,0.82,0.82,0.0,176.31,176.11,46888.09,0.0,2851.51,1.0,284.01,288.03,297.32,299.86,293.15,293.15,283.15,18321.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8928.08,0.0,882.76,2275.33,0.0,2154.74,0.78,1.0,0.0,3.0,1.0,0.0
16478700.0,296.95,297.15,293.15,0.0,0.0,289.03,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.03,0.87,0.43,0.41,297.11,297.15,293.15,0.0,0.0,289.03,0.88,0.45,0.32,297.12,297.15,293.15,0.0,0.0,289.03,0.77,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.03,0.77,0.3,1.36,291.03,291.15,303.46,294.22,300.95,297.07,289.03,1.0,0.61,0.61,0.61,0.39,0.61,3.19,1.94,1.25,1.22,0.81,0.81,0.0,172.5,172.32,46177.23,0.0,2788.53,1.0,284.01,288.01,297.21,299.72,293.15,293.15,283.15,18416.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8825.21,0.0,856.97,2275.33,0.0,2143.55,0.77,1.0,0.0,3.0,1.0,0.0
16479000.0,296.93,297.15,293.15,0.0,0.0,289.0,0.77,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.0,0.87,0.43,0.41,297.11,297.15,293.15,0.0,0.0,289.0,0.88,0.44,0.31,297.11,297.15,293.15,0.0,0.0,289.0,0.77,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.0,0.77,0.3,1.36,291.0,291.15,303.27,294.1,300.86,297.07,289.0,1.0,0.6,0.61,0.61,0.39,0.61,3.17,1.94,1.24,1.22,0.8,0.8,0.0,168.74,168.56,45421.59,0.0,2734.55,1.0,284.0,288.0,297.09,299.56,293.15,293.15,283.15,18491.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8714.94,0.0,826.64,2275.33,0.0,2128.2,0.76,1.0,0.0,3.0,1.0,0.0
16479300.0,296.91,297.15,293.15,0.0,0.0,288.98,0.78,0.3,0.27,297.1,297.15,293.15,0.0,0.0,288.98,0.86,0.42,0.4,297.11,297.15,293.15,0.0,0.0,288.98,0.88,0.44,0.31,297.1,297.15,293.15,0.0,0.0,288.98,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.98,0.78,0.3,1.36,290.98,291.15,303.08,293.97,300.75,297.06,288.98,1.0,0.6,0.61,0.61,0.39,0.61,3.16,1.93,1.22,1.22,0.79,0.79,0.0,164.97,164.79,44593.36,0.0,2679.49,1.0,284.0,288.0,296.97,299.39,293.15,293.15,283.15,18561.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,8596.39,0.0,792.01,2275.33,0.0,2107.11,0.75,1.0,0.0,3.0,1.0,0.0
16479600.0,296.9,297.15,293.15,0.0,0.0,288.96,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.96,0.86,0.41,0.39,297.11,297.15,293.15,0.0,0.0,288.96,0.88,0.43,0.3,297.08,297.15,293.15,0.0,0.0,288.96,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.96,0.78,0.3,1.36,290.96,291.15,302.89,293.85,300.65,297.05,288.96,1.0,0.59,0.61,0.61,0.39,0.61,3.14,1.93,1.21,1.22,0.78,0.78,0.0,161.15,160.96,43756.31,0.0,2622.77,1.0,283.99,288.0,296.84,299.22,293.15,293.15,283.15,18622.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8476.26,0.0,754.56,2275.33,0.0,2081.47,0.74,1.0,0.0,3.0,1.0,0.0
16479900.0,296.88,297.15,293.15,0.0,0.0,288.94,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.94,0.86,0.4,0.38,297.1,297.15,293.15,0.0,0.0,288.94,0.88,0.42,0.3,297.07,297.15,293.15,0.0,0.0,288.94,0.79,0.3,0.29,296.32,297.15,293.15,0.0,0.0,288.94,0.79,0.3,1.36,290.94,291.15,302.7,293.72,300.54,297.04,288.94,1.0,0.59,0.61,0.61,0.39,0.61,3.12,1.93,1.19,1.23,0.77,0.77,0.0,157.18,156.97,42908.07,0.0,2563.42,1.0,283.99,288.01,296.72,299.05,293.15,293.15,283.15,18671.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8356.21,0.0,715.24,2275.33,0.0,2052.61,0.72,1.0,0.0,3.0,1.0,0.0
16480200.0,296.86,297.15,293.15,0.0,0.0,288.93,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.93,0.86,0.39,0.37,297.1,297.15,293.15,0.0,0.0,288.93,0.88,0.41,0.29,297.06,297.15,293.15,0.0,0.0,288.93,0.79,0.3,0.29,296.31,297.15,293.15,0.0,0.0,288.93,0.79,0.3,1.36,290.93,291.15,302.51,293.61,300.44,297.03,288.93,1.0,0.58,0.62,0.62,0.38,0.62,3.1,1.93,1.17,1.23,0.76,0.76,0.0,153.0,152.79,42042.53,0.0,2501.32,1.0,283.99,288.03,296.6,298.89,293.15,293.15,283.15,18706.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8237.2,0.0,675.18,2275.33,0.0,2018.16,0.71,1.0,0.0,3.0,1.0,0.0
16480500.0,296.85,297.15,293.15,0.0,0.0,288.93,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.93,0.86,0.38,0.36,297.09,297.15,293.15,0.0,0.0,288.93,0.87,0.4,0.28,297.04,297.15,293.15,0.0,0.0,288.93,0.8,0.3,0.29,296.3,297.15,293.15,0.0,0.0,288.93,0.8,0.3,1.36,290.93,291.15,302.32,293.5,300.34,297.02,288.93,1.0,0.58,0.62,0.62,0.38,0.62,3.08,1.92,1.15,1.23,0.75,0.75,0.0,148.55,148.32,41181.92,0.0,2436.42,1.0,283.99,288.05,296.49,298.73,293.15,293.15,283.15,18721.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8122.67,0.0,635.54,2275.33,0.0,1978.31,0.69,1.0,0.0,3.0,1.0,0.0
16480800.0,296.83,297.15,293.15,0.0,0.0,288.93,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.93,0.85,0.36,0.35,297.09,297.15,293.15,0.0,0.0,288.93,0.87,0.39,0.27,297.02,297.15,293.15,0.0,0.0,288.93,0.8,0.3,0.29,296.29,297.15,293.15,0.0,0.0,288.93,0.8,0.3,1.36,290.93,291.15,302.15,293.4,300.25,297.01,288.93,1.0,0.57,0.62,0.62,0.38,0.62,3.05,1.92,1.13,1.23,0.74,0.74,0.0,143.8,143.56,40344.66,0.0,2369.04,1.0,283.99,288.07,296.39,298.59,293.15,293.15,283.15,18716.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8015.48,0.0,597.47,2275.33,0.0,1933.67,0.68,1.0,0.0,3.0,1.0,0.0
16481100.0,296.81,297.15,293.15,0.0,0.0,288.93,0.81,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.93,0.85,0.35,0.34,297.08,297.15,293.15,0.0,0.0,288.93,0.87,0.38,0.27,297.01,297.15,293.15,0.0,0.0,288.93,0.81,0.3,0.29,296.28,297.15,293.15,0.0,0.0,288.93,0.81,0.3,1.36,290.93,291.15,301.98,293.31,300.16,297.01,288.93,1.0,0.57,0.62,0.62,0.38,0.62,3.03,1.92,1.11,1.23,0.73,0.73,0.0,138.76,138.5,39538.19,0.0,2299.57,1.0,283.99,288.1,296.3,298.46,293.15,293.15,283.15,18697.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,7916.49,0.0,561.79,2275.33,0.0,1887.42,0.66,1.0,0.0,3.0,1.0,0.0
16481400.0,296.8,297.15,293.15,0.0,0.0,288.93,0.82,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.93,0.85,0.34,0.33,297.08,297.15,293.15,0.0,0.0,288.93,0.87,0.37,0.26,296.99,297.15,293.15,0.0,0.0,288.93,0.82,0.3,0.29,296.27,297.15,293.15,0.0,0.0,288.93,0.82,0.3,1.36,290.93,291.15,301.82,293.24,300.07,297.0,288.93,1.0,0.56,0.63,0.63,0.37,0.63,3.0,1.91,1.09,1.23,0.71,0.71,0.0,133.44,133.17,38755.16,0.0,2228.39,1.0,283.99,288.12,296.23,298.35,293.15,293.15,283.15,18673.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,7823.75,0.0,528.69,2275.33,0.0,1841.0,0.65,1.0,0.0,3.0,1.0,0.0
16481700.0,296.78,297.15,293.15,0.0,0.0,288.94,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.94,0.85,0.33,0.32,297.07,297.15,293.15,0.0,0.0,288.94,0.87,0.35,0.25,296.98,297.15,293.15,0.0,0.0,288.94,0.83,0.3,0.29,296.26,297.15,293.15,0.0,0.0,288.94,0.83,0.3,1.36,290.94,291.15,301.65,293.17,299.98,296.99,288.94,1.0,0.55,0.63,0.63,0.37,0.63,2.98,1.91,1.07,1.24,0.7,0.7,0.0,127.87,127.59,37997.8,0.0,2155.89,1.0,283.99,288.15,296.16,298.24,293.15,293.15,283.15,18645.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,7737.13,0.0,498.19,2275.33,0.0,1793.95,0.64,1.0,0.0,3.0,1.0,0.0
16482000.0,296.76,297.15,293.15,0.0,0.0,288.95,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.95,0.85,0.32,0.31,297.07,297.15,293.15,0.0,0.0,288.95,0.87,0.34,0.24,296.96,297.15,293.15,0.0,0.0,288.95,0.83,0.3,0.29,296.25,297.15,293.15,0.0,0.0,288.95,0.83,0.3,1.36,290.95,291.15,301.48,293.11,299.88,296.98,288.95,1.0,0.54,0.63,0.63,0.37,0.63,2.95,1.9,1.05,1.24,0.7,0.7,0.0,122.09,121.8,37268.62,0.0,2082.52,1.0,283.99,288.18,296.1,298.14,293.15,293.15,283.15,18613.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,7656.64,0.0,470.31,2275.33,0.0,1746.74,0.62,1.0,0.0,3.0,1.0,0.0
16482300.0,296.75,297.15,293.15,0.0,0.0,288.96,0.84,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.96,0.85,0.31,0.3,297.07,297.15,293.15,0.0,0.0,288.96,0.87,0.32,0.23,296.94,297.15,293.15,0.0,0.0,288.96,0.84,0.3,0.29,296.24,297.15,293.15,0.0,0.0,288.96,0.84,0.3,1.36,290.96,291.15,301.32,293.06,299.79,296.97,288.96,1.0,0.54,0.64,0.64,0.36,0.64,2.93,1.9,1.03,1.24,0.69,0.69,0.0,116.15,115.86,36569.15,0.0,2008.94,1.0,283.99,288.2,296.05,298.05,293.15,293.15,283.15,18580.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7582.06,0.0,444.92,2275.33,0.0,1699.76,0.61,1.0,0.0,3.0,1.0,0.0
16482600.0,296.73,297.15,293.15,0.0,0.0,288.97,0.86,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.97,0.86,0.3,0.29,297.07,297.15,293.15,0.0,0.0,288.97,0.87,0.31,0.22,296.93,297.15,293.15,0.0,0.0,288.97,0.86,0.3,0.29,296.23,297.15,293.15,0.0,0.0,288.97,0.86,0.3,1.35,290.97,291.15,301.15,293.01,299.7,296.96,288.97,1.0,0.53,0.64,0.64,0.36,0.64,2.9,1.9,1.01,1.24,0.68,0.68,0.0,110.14,109.85,35902.75,0.0,1936.64,1.0,283.99,288.23,296.0,297.97,293.15,293.15,283.15,18544.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7513.2,0.0,421.89,2275.33,0.0,1653.3,0.6,1.0,0.0,3.0,1.0,0.0
16482900.0,296.71,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.27,297.08,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.29,297.07,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.21,296.91,297.15,293.15,0.0,0.0,288.98,0.87,0.3,0.29,296.22,297.15,293.15,0.0,0.0,288.98,0.87,0.3,1.35,290.98,291.15,300.98,292.97,299.6,296.95,288.98,1.0,0.53,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.67,0.67,0.0,104.34,104.19,35366.78,0.0,1888.28,1.0,283.99,288.26,295.96,297.91,293.15,293.15,283.15,18464.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7456.74,0.0,401.85,2275.33,0.0,1610.78,0.59,1.0,0.0,3.0,1.0,0.0
16483200.0,296.7,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.01,0.88,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.01,0.88,0.3,1.35,291.01,291.15,300.82,292.94,299.5,296.94,289.01,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.26,0.67,0.67,0.0,100.56,100.48,34957.34,0.0,1867.26,1.0,283.99,288.29,295.93,297.85,293.15,293.15,283.15,18376.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7413.17,0.0,385.95,2275.33,0.0,1578.93,0.58,1.0,0.0,3.0,1.0,0.0
16483500.0,296.68,297.15,293.15,0.0,0.0,289.02,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.02,0.89,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.02,0.89,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.02,0.89,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.02,0.89,0.3,1.35,291.02,291.15,300.65,292.91,299.4,296.92,289.02,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.91,0.97,1.26,0.66,0.66,0.0,98.38,98.33,34595.11,0.0,1855.15,1.0,283.99,288.31,295.9,297.81,293.15,293.15,283.15,18320.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7375.28,0.0,373.11,2275.33,0.0,1552.77,0.57,1.0,0.0,3.0,1.0,0.0
16483800.0,296.66,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.04,0.89,0.3,1.35,291.04,291.15,300.48,292.89,299.29,296.9,289.04,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.92,0.96,1.27,0.66,0.66,0.0,97.11,97.08,34268.2,0.0,1848.12,1.0,283.99,288.33,295.88,297.77,293.15,293.15,283.15,18276.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7342.08,0.0,362.32,2275.33,0.0,1528.63,0.57,1.0,0.0,3.0,1.0,0.0
16484100.0,296.65,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.05,0.9,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.05,0.9,0.3,1.35,291.05,291.15,300.32,292.87,299.18,296.88,289.05,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.96,1.28,0.65,0.65,0.0,96.4,96.38,33971.65,0.0,1844.17,1.0,283.99,288.34,295.86,297.73,293.15,293.15,283.15,18240.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7313.02,0.0,353.19,2275.33,0.0,1506.37,0.56,1.0,0.0,3.0,1.0,0.0
16484400.0,296.63,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.07,0.9,0.3,1.35,291.07,291.15,300.15,292.85,299.07,296.87,289.07,1.0,0.52,0.65,0.65,0.35,0.65,2.89,1.93,0.95,1.28,0.65,0.65,0.0,95.99,95.98,33701.27,0.0,1841.96,1.0,283.99,288.35,295.85,297.7,293.15,293.15,283.15,18209.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7287.54,0.0,345.43,2275.33,0.0,1485.77,0.56,1.0,0.0,3.0,1.0,0.0
16484700.0,297.47,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,296.91,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.98,292.84,297.07,296.78,287.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,111.95,29.65,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.79,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.31,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.82,292.83,297.07,296.78,287.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,129.71,0.1,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,297.96,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.65,292.82,297.07,296.78,287.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,147.47,0.02,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.06,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.48,292.81,297.07,296.78,287.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,165.3,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.1,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.32,292.81,297.07,296.78,288.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,183.15,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.13,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,299.15,292.8,297.07,296.78,288.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,201.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.15,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,298.98,292.8,297.07,296.78,288.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,218.95,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.16,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.55,303.15,298.82,292.8,297.07,296.78,288.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,237.11,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.16,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,298.65,292.79,297.07,296.78,288.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,255.27,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,298.48,292.79,297.07,296.78,288.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,273.54,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,298.32,292.78,297.07,296.78,288.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,291.43,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
