time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16512900.0,297.98,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.81,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,297.97,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.82,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,297.97,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.8,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,297.96,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.77,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,297.96,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.73,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,297.96,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.67,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,297.96,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.6,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,297.95,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.53,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,297.95,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.46,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,297.95,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.39,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,297.95,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.33,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,297.95,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.28,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,297.94,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.25,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,297.94,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,297.94,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,297.94,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,297.93,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,297.93,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,297.92,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.08,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,297.92,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,297.92,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.54,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,297.92,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,297.92,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.01,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,297.91,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,297.92,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,297.92,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,297.93,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,297.94,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,297.94,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,297.95,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.15,290.24,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,297.96,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.21,290.27,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,297.96,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.39,290.37,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,297.97,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,292.66,290.52,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,297.98,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,293.01,290.7,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,297.99,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,293.41,290.9,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.0,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.53,303.15,293.85,291.12,297.07,296.78,288.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.32,297.15,293.15,0.0,0.0,293.73,0.73,0.41,0.38,297.51,297.15,293.15,0.0,0.0,293.73,0.75,0.45,0.43,297.48,297.15,293.15,0.0,0.0,293.73,0.75,0.44,0.31,297.43,297.15,293.15,0.0,0.0,293.73,0.74,0.43,0.41,297.18,297.15,293.15,0.0,0.0,293.73,0.72,0.38,1.77,295.74,291.15,294.31,291.35,294.3,297.45,293.75,1.0,0.8,1.0,1.0,0.0,1.0,3.96,3.96,0.0,3.07,0.0,0.0,0.0,380.01,379.52,1921.64,0.0,6139.45,0.0,283.99,288.35,295.95,297.09,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.19,297.15,293.15,0.0,0.0,293.75,0.74,0.41,0.38,297.34,297.15,293.15,0.0,0.0,293.72,0.78,0.48,0.46,297.31,297.15,293.15,0.0,0.0,293.72,0.77,0.47,0.33,297.26,297.15,293.15,0.0,0.0,293.73,0.76,0.45,0.43,296.97,297.15,293.15,0.0,0.0,293.79,0.71,0.35,1.63,295.68,291.15,294.76,291.56,294.75,297.28,293.19,1.0,0.78,1.0,1.0,0.0,1.0,3.87,3.87,0.0,3.0,0.95,0.95,0.0,356.82,355.88,12977.66,0.0,5692.19,0.0,284.55,293.99,296.25,297.89,293.15,293.15,283.15,4500.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.08,1.0,0.0,1.0,1.18,1.47,0.07,4.85,3.79,1.06,0.0,0.0,0.0,7878.74,0.0,74.46,2056.79,0.0,0.0,0.34,1.0,0.0,3.0,1.0,0.0
16526700.0,296.58,297.15,293.15,0.0,0.0,289.49,0.68,0.31,0.3,296.76,297.15,293.15,0.0,0.0,289.49,0.74,0.41,0.4,296.72,297.15,293.15,0.0,0.0,289.49,0.73,0.39,0.29,296.71,297.15,293.15,0.0,0.0,289.49,0.72,0.37,0.37,296.46,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.49,291.15,295.19,291.75,295.18,296.7,289.49,1.0,0.7,1.0,1.0,0.0,1.0,3.3,3.3,0.0,2.56,0.57,0.57,0.0,332.38,329.95,26063.57,0.0,3927.1,0.0,283.98,288.67,294.92,296.59,293.15,293.15,283.15,15789.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.33,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,6496.89,0.0,172.31,2275.33,0.0,1512.4,0.43,1.0,0.0,3.0,1.0,0.0
16527000.0,296.53,297.15,293.15,0.0,0.0,289.34,0.68,0.3,0.28,296.7,297.15,293.15,0.0,0.0,289.34,0.7,0.33,0.33,296.67,297.15,293.15,0.0,0.0,289.34,0.69,0.3,0.22,296.66,297.15,293.15,0.0,0.0,289.34,0.68,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.34,0.68,0.3,1.39,291.34,291.15,295.58,291.92,295.57,296.64,289.33,1.0,0.65,1.0,1.0,0.0,1.0,3.01,3.01,0.0,2.33,0.57,0.57,0.0,298.41,296.74,26581.89,0.0,3097.25,0.0,283.96,288.55,294.82,296.28,293.15,293.15,283.15,17487.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,6496.3,0.0,196.55,2275.33,0.0,1011.24,0.45,1.0,0.0,3.0,1.0,0.0
16527300.0,296.49,297.15,293.15,0.0,0.0,289.34,0.7,0.3,0.28,296.74,297.15,293.15,0.0,0.0,289.34,0.7,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.34,0.7,0.3,0.22,296.66,297.15,293.15,0.0,0.0,289.34,0.7,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.34,0.7,0.3,1.38,291.34,291.15,295.9,292.06,295.9,296.65,289.34,1.0,0.63,1.0,1.0,0.0,1.0,2.95,2.95,0.0,2.28,0.57,0.57,0.0,260.04,259.16,27354.92,0.0,2775.93,0.0,283.97,288.55,295.08,296.59,293.15,293.15,283.15,17530.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,6618.24,0.0,207.06,2275.33,0.0,990.8,0.46,1.0,0.0,3.0,1.0,0.0
16527600.0,296.48,297.15,293.15,0.0,0.0,289.34,0.72,0.3,0.28,296.74,297.15,293.15,0.0,0.0,289.34,0.72,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.34,0.72,0.3,0.21,296.65,297.15,293.15,0.0,0.0,289.34,0.72,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.34,0.72,0.3,1.38,291.34,291.15,296.15,292.16,296.15,296.64,289.34,1.0,0.61,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.58,0.58,0.0,225.99,225.17,28214.3,0.0,2579.47,0.0,283.97,288.55,295.19,296.76,293.15,293.15,283.15,17512.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6705.04,0.0,219.56,2275.33,0.0,1081.34,0.47,1.0,0.0,3.0,1.0,0.0
16527900.0,296.47,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.27,296.73,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.33,0.74,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.33,0.74,0.3,1.37,291.33,291.15,296.34,292.24,296.34,296.63,289.33,1.0,0.59,1.0,1.0,0.0,1.0,2.93,2.92,0.0,2.26,0.59,0.59,0.0,195.78,195.04,28910.42,0.0,2406.64,1.0,283.98,288.53,295.25,296.85,293.15,293.15,283.15,17561.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,6768.49,0.0,231.65,2275.33,0.0,1143.24,0.48,1.0,0.0,3.0,1.0,0.0
16528200.0,296.46,297.15,293.15,0.0,0.0,289.32,0.76,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.32,0.76,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.32,0.76,0.3,0.21,296.63,297.15,293.15,0.0,0.0,289.32,0.76,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.32,0.76,0.3,1.37,291.32,291.15,296.52,292.29,296.52,296.62,289.32,1.0,0.57,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.26,0.6,0.6,0.0,169.65,169.0,29519.54,0.0,2258.22,1.0,283.98,288.51,295.31,296.94,293.15,293.15,283.15,17601.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6825.34,0.0,243.0,2275.33,0.0,1189.82,0.49,1.0,0.0,3.0,1.0,0.0
16528500.0,296.45,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.27,296.71,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.3,0.79,0.3,1.36,291.3,291.15,296.68,292.34,296.68,296.61,289.3,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.61,0.61,0.0,148.28,147.75,30055.94,0.0,2137.6,1.0,283.98,288.5,295.35,297.01,293.15,293.15,283.15,17637.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6875.33,0.0,253.61,2275.33,0.0,1231.22,0.5,1.0,0.0,3.0,1.0,0.0
16528800.0,296.43,297.15,293.15,0.0,0.0,289.2,0.81,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.2,0.81,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.2,0.81,0.3,0.21,296.61,297.15,293.15,0.0,0.0,289.2,0.81,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.2,0.81,0.3,1.36,291.2,291.15,296.84,292.38,296.78,296.6,289.2,1.0,0.54,0.71,0.71,0.29,0.71,2.9,2.15,0.75,1.5,0.6,0.6,0.0,131.36,130.95,29380.02,0.0,2039.59,1.0,283.97,288.42,295.36,297.0,293.15,293.15,283.15,18061.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6837.2,0.0,252.17,2275.33,0.0,1206.75,0.5,1.0,0.0,3.0,1.0,0.0
16529100.0,296.42,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,296.99,292.41,296.88,296.59,289.2,1.0,0.54,0.71,0.71,0.29,0.71,2.89,2.14,0.76,1.48,0.6,0.6,0.0,118.75,118.45,29536.5,0.0,1969.06,1.0,283.97,288.43,295.41,297.05,293.15,293.15,283.15,17913.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6862.63,0.0,253.4,2275.33,0.0,1193.06,0.5,1.0,0.0,3.0,1.0,0.0
16529400.0,296.42,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.2,0.86,0.3,1.35,291.2,291.15,297.14,292.45,296.99,296.58,289.2,1.0,0.53,0.7,0.7,0.3,0.7,2.89,2.13,0.77,1.47,0.61,0.61,0.0,109.85,109.64,29727.66,0.0,1919.42,1.0,283.97,288.43,295.45,297.1,293.15,293.15,283.15,17883.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6886.04,0.0,256.49,2275.33,0.0,1205.04,0.5,1.0,0.0,3.0,1.0,0.0
16529700.0,296.41,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.2,0.87,0.3,1.35,291.2,291.15,297.29,292.48,297.1,296.58,289.2,1.0,0.53,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.47,0.61,0.61,0.0,104.03,103.89,29936.42,0.0,1887.01,1.0,283.97,288.43,295.48,297.14,293.15,293.15,283.15,17873.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6909.82,0.0,260.05,2275.33,0.0,1215.65,0.5,1.0,0.0,3.0,1.0,0.0
16530000.0,296.41,297.15,293.15,0.0,0.0,289.2,0.88,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.2,0.88,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.2,0.88,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.2,0.88,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.2,0.88,0.3,1.35,291.2,291.15,297.44,292.52,297.2,296.57,289.2,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.61,0.61,0.0,100.43,100.34,30168.85,0.0,1866.97,1.0,283.98,288.43,295.52,297.19,293.15,293.15,283.15,17861.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,6936.54,0.0,263.94,2275.33,0.0,1225.25,0.51,1.0,0.0,3.0,1.0,0.0
16530300.0,296.41,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.2,0.89,0.3,1.35,291.2,291.15,297.6,292.56,297.32,296.57,289.2,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.61,0.61,0.0,98.3,98.25,30437.33,0.0,1855.15,1.0,283.98,288.43,295.57,297.25,293.15,293.15,283.15,17843.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,6967.82,0.0,268.34,2275.33,0.0,1235.03,0.51,1.0,0.0,3.0,1.0,0.0
16530600.0,296.41,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.21,296.58,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.21,0.89,0.3,1.35,291.21,291.15,297.77,292.62,297.44,296.57,289.21,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.1,0.79,1.44,0.62,0.62,0.0,97.06,97.03,30755.33,0.0,1848.27,1.0,283.98,288.43,295.62,297.32,293.15,293.15,283.15,17817.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7005.43,0.0,273.49,2275.33,0.0,1245.44,0.51,1.0,0.0,3.0,1.0,0.0
16530900.0,296.42,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,297.95,292.69,297.57,296.57,289.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.62,0.62,0.0,96.35,96.34,31138.02,0.0,1844.34,1.0,283.98,288.44,295.69,297.41,293.15,293.15,283.15,17782.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7051.36,0.0,279.68,2275.33,0.0,1257.14,0.52,1.0,0.0,3.0,1.0,0.0
16531200.0,296.42,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.59,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,298.15,292.77,297.71,296.58,289.23,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.63,0.63,0.0,95.95,95.94,31601.43,0.0,1842.09,1.0,283.99,288.44,295.78,297.51,293.15,293.15,283.15,17736.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,7107.66,0.0,287.29,2275.33,0.0,1270.8,0.52,1.0,0.0,3.0,1.0,0.0
16531500.0,296.44,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.21,296.6,297.15,293.15,0.0,0.0,289.25,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.25,0.9,0.3,1.35,291.25,291.15,298.38,292.88,297.87,296.59,289.25,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.63,0.63,0.0,95.73,95.72,32181.63,0.0,1840.83,1.0,283.99,288.45,295.88,297.64,293.15,293.15,283.15,17673.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7178.77,0.0,296.88,2275.33,0.0,1285.78,0.53,1.0,0.0,3.0,1.0,0.0
16531800.0,296.47,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.62,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,298.63,293.01,298.06,296.6,289.27,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.81,1.42,0.64,0.64,0.0,95.6,95.6,32896.16,0.0,1840.12,1.0,284.0,288.46,296.01,297.81,293.15,293.15,283.15,17596.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7267.33,0.0,309.13,2275.33,0.0,1306.03,0.54,1.0,0.0,3.0,1.0,0.0
16532100.0,296.5,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.64,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,298.91,293.15,298.26,296.63,289.3,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.42,0.65,0.65,0.0,95.54,95.54,33728.84,0.0,1839.77,1.0,284.01,288.47,296.16,298.0,293.15,293.15,283.15,17520.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,7370.9,0.0,324.37,2275.33,0.0,1334.13,0.55,1.0,0.0,3.0,1.0,0.0
16532400.0,296.53,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.21,296.66,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.32,0.9,0.3,1.35,291.32,291.15,299.2,293.31,298.47,296.65,289.32,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.41,0.66,0.66,0.0,95.49,95.49,34658.46,0.0,1839.5,1.0,284.01,288.48,296.32,298.2,293.15,293.15,283.15,17450.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,7486.79,0.0,342.71,2275.33,0.0,1369.2,0.56,1.0,0.0,3.0,1.0,0.0
16532700.0,296.57,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.27,296.77,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.34,0.9,0.3,1.35,291.34,291.15,299.5,293.48,298.69,296.67,289.34,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.06,0.82,1.41,0.67,0.67,0.0,95.46,95.46,35658.59,0.0,1839.31,1.0,284.02,288.48,296.49,298.42,293.15,293.15,283.15,17391.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7612.01,0.0,364.11,2275.33,0.0,1409.74,0.57,1.0,0.0,3.0,1.0,0.0
16533000.0,296.6,297.15,293.15,0.0,0.0,289.35,0.9,0.3,0.27,296.79,297.15,293.15,0.0,0.0,289.35,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.35,0.9,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.35,0.9,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.35,0.9,0.3,1.35,291.35,291.15,299.8,293.64,298.91,296.7,289.35,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.41,0.68,0.68,0.0,95.46,95.46,36701.3,0.0,1839.27,1.0,284.03,288.47,296.65,298.64,293.15,293.15,283.15,17345.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,7743.33,0.0,388.4,2275.33,0.0,1454.2,0.58,1.0,0.0,3.0,1.0,0.0
16533300.0,296.63,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.27,296.82,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.36,0.9,0.3,1.35,291.36,291.15,300.09,293.8,299.12,296.72,289.36,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.4,0.69,0.69,0.0,95.44,95.44,37756.21,0.0,1839.2,1.0,284.03,288.47,296.81,298.85,293.15,293.15,283.15,17314.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,7877.14,0.0,415.18,2275.33,0.0,1501.12,0.6,1.0,0.0,3.0,1.0,0.0
16533600.0,296.66,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.27,296.84,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.37,0.9,0.3,1.35,291.37,291.15,300.36,293.96,299.32,296.75,289.37,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.83,1.4,0.71,0.71,0.0,95.43,95.43,38790.93,0.0,1839.12,1.0,284.04,288.46,296.97,299.06,293.15,293.15,283.15,17301.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8009.45,0.0,443.97,2275.33,0.0,1549.21,0.61,1.0,0.0,3.0,1.0,0.0
16533900.0,296.69,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.37,0.9,0.3,1.35,291.37,291.15,300.61,294.09,299.5,296.77,289.37,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.84,1.4,0.72,0.72,0.0,95.43,95.43,39774.59,0.0,1839.11,1.0,284.04,288.44,297.11,299.25,293.15,293.15,283.15,17307.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8136.21,0.0,474.05,2275.33,0.0,1597.49,0.63,1.0,0.0,3.0,1.0,0.0
16534200.0,296.71,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.37,0.9,0.3,1.35,291.37,291.15,300.83,294.21,299.66,296.79,289.37,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.84,1.4,0.73,0.73,0.0,95.44,95.44,40672.07,0.0,1839.16,1.0,284.04,288.42,297.22,299.42,293.15,293.15,283.15,17335.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,8252.37,0.0,504.49,2275.33,0.0,1644.34,0.64,1.0,0.0,3.0,1.0,0.0
16534500.0,296.73,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.36,0.9,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.36,0.9,0.3,1.35,291.36,291.15,301.01,294.31,299.79,296.81,289.36,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.84,1.39,0.74,0.74,0.0,95.44,95.44,41456.98,0.0,1839.16,1.0,284.04,288.4,297.32,299.56,293.15,293.15,283.15,17383.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8354.08,0.0,534.3,2275.33,0.0,1690.24,0.65,1.0,0.0,3.0,1.0,0.0
16534800.0,296.75,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.34,0.9,0.3,1.35,291.34,291.15,301.15,294.38,299.89,296.83,289.34,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.84,1.39,0.74,0.74,0.0,95.44,95.44,42089.98,0.0,1839.14,1.0,284.04,288.37,297.39,299.66,293.15,293.15,283.15,17454.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8435.29,0.0,562.03,2275.33,0.0,1733.06,0.66,1.0,0.0,3.0,1.0,0.0
16535100.0,296.76,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.32,0.9,0.3,1.35,291.32,291.15,301.26,294.43,299.96,296.84,289.32,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.39,0.75,0.75,0.0,95.44,95.44,42619.97,0.0,1839.13,1.0,284.04,288.35,297.44,299.74,293.15,293.15,283.15,17519.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8503.06,0.0,587.1,2275.33,0.0,1763.12,0.68,1.0,0.0,3.0,1.0,0.0
16535400.0,296.76,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.31,0.9,0.3,1.35,291.31,291.15,301.35,294.49,300.03,296.84,289.31,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.39,0.76,0.76,0.0,95.45,95.45,43132.47,0.0,1839.16,1.0,284.04,288.33,297.5,299.82,293.15,293.15,283.15,17553.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8571.85,0.0,610.7,2275.33,0.0,1782.11,0.68,1.0,0.0,3.0,1.0,0.0
16535700.0,296.76,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.3,0.9,0.3,1.35,291.3,291.15,301.44,294.56,300.09,296.84,289.3,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.39,0.77,0.77,0.0,95.46,95.46,43642.41,0.0,1839.2,1.0,284.04,288.31,297.57,299.92,293.15,293.15,283.15,17571.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8642.85,0.0,633.76,2275.33,0.0,1798.54,0.69,1.0,0.0,3.0,1.0,0.0
16536000.0,296.76,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.3,0.9,0.3,1.35,291.3,291.15,301.52,294.63,300.14,296.84,289.3,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.38,0.77,0.77,0.0,95.46,95.46,44155.03,0.0,1839.2,1.0,284.04,288.3,297.64,300.02,293.15,293.15,283.15,17580.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8716.0,0.0,656.78,2275.33,0.0,1814.07,0.7,1.0,0.0,3.0,1.0,0.0
16536300.0,296.76,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.6,294.71,300.2,296.85,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.85,1.38,0.78,0.78,0.0,95.46,95.46,44670.36,0.0,1839.19,1.0,284.04,288.28,297.71,300.12,293.15,293.15,283.15,17585.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8790.91,0.0,680.04,2275.33,0.0,1828.93,0.71,1.0,0.0,3.0,1.0,0.0
