time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16536600.0,296.76,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.67,294.79,300.25,296.85,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.85,1.38,0.79,0.79,0.0,95.47,95.47,45188.18,0.0,1839.24,1.0,284.04,288.27,297.79,300.22,293.15,293.15,283.15,17589.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8867.25,0.0,703.63,2275.33,0.0,1843.51,0.72,1.0,0.0,3.0,1.0,0.0
16536900.0,296.77,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.74,294.87,300.3,296.85,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.85,1.38,0.79,0.79,0.0,95.48,95.48,45706.83,0.0,1839.28,1.0,284.05,288.26,297.87,300.33,293.15,293.15,283.15,17591.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8944.47,0.0,727.63,2275.33,0.0,1857.96,0.73,1.0,0.0,3.0,1.0,0.0
16537200.0,296.77,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.82,294.95,300.35,296.86,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.86,1.38,0.8,0.8,0.0,95.48,95.48,46233.96,0.0,1839.3,1.0,284.05,288.26,297.95,300.44,293.15,293.15,283.15,17595.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9022.7,0.0,751.98,2275.33,0.0,1872.83,0.74,1.0,0.0,3.0,1.0,0.0
16537500.0,296.78,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.89,295.02,300.4,296.86,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.86,1.38,0.81,0.81,0.0,95.49,95.49,46792.51,0.0,1839.33,1.0,284.05,288.25,298.03,300.54,293.15,293.15,283.15,17607.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9103.02,0.0,776.21,2275.33,0.0,1889.66,0.74,1.0,0.0,3.0,1.0,0.0
16537800.0,296.78,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,301.97,295.09,300.46,296.87,289.29,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.86,1.38,0.81,0.81,0.0,95.5,95.5,47327.46,0.0,1839.37,1.0,284.05,288.25,298.1,300.64,293.15,293.15,283.15,17618.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9180.61,0.0,800.24,2275.33,0.0,1906.97,0.75,1.0,0.0,3.0,1.0,0.0
16538100.0,296.79,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,302.06,295.16,300.52,296.88,289.28,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.86,1.38,0.82,0.82,0.0,95.5,95.5,47836.07,0.0,1839.39,1.0,284.05,288.25,298.17,300.74,293.15,293.15,283.15,17630.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9254.77,0.0,824.04,2275.33,0.0,1924.03,0.76,1.0,0.0,3.0,1.0,0.0
16538400.0,296.81,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.84,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,302.15,295.22,300.58,296.89,289.28,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.03,0.86,1.38,0.83,0.83,0.0,95.5,95.5,48311.39,0.0,1839.39,1.0,284.05,288.24,298.23,300.82,293.15,293.15,283.15,17644.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9324.38,0.0,847.46,2275.33,0.0,1940.88,0.77,1.0,0.0,3.0,1.0,0.0
16538700.0,296.82,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,302.25,295.28,300.65,296.9,289.28,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.02,0.86,1.37,0.83,0.83,0.0,95.5,95.5,48758.7,0.0,1839.38,1.0,284.05,288.24,298.28,300.9,293.15,293.15,283.15,17657.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9390.12,0.0,870.32,2275.33,0.0,1955.68,0.78,1.0,0.0,3.0,1.0,0.0
16539000.0,296.84,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.35,295.33,300.73,296.91,289.27,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.02,0.86,1.37,0.84,0.84,0.0,95.5,95.5,49193.23,0.0,1839.38,1.0,284.05,288.23,298.34,300.98,293.15,293.15,283.15,17668.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9454.57,0.0,892.85,2275.33,0.0,1968.67,0.78,1.0,0.0,3.0,1.0,0.0
16539300.0,296.85,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.45,295.39,300.8,296.93,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.86,1.37,0.84,0.84,0.0,95.5,95.5,49617.88,0.0,1839.37,1.0,284.05,288.23,298.39,301.06,293.15,293.15,283.15,17676.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9518.12,0.0,915.17,2275.33,0.0,1980.8,0.79,1.0,0.0,3.0,1.0,0.0
16539600.0,296.87,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.55,295.44,300.88,296.94,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.86,1.37,0.85,0.85,0.0,95.5,95.5,50034.0,0.0,1839.36,1.0,284.06,288.22,298.45,301.13,293.15,293.15,283.15,17683.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9580.92,0.0,937.34,2275.33,0.0,1992.16,0.8,1.0,0.0,3.0,1.0,0.0
16539900.0,296.88,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.65,295.5,300.95,296.96,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.86,1.37,0.86,0.86,0.0,95.49,95.49,50443.8,0.0,1839.35,1.0,284.06,288.22,298.5,301.21,293.15,293.15,283.15,17689.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9643.28,0.0,959.44,2275.33,0.0,2002.96,0.8,1.0,0.0,3.0,1.0,0.0
16540200.0,296.9,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.76,295.55,301.03,296.97,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.86,1.37,0.86,0.86,0.0,95.49,95.49,50848.48,0.0,1839.34,1.0,284.06,288.22,298.55,301.28,293.15,293.15,283.15,17694.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9705.34,0.0,981.5,2275.33,0.0,2013.11,0.81,1.0,0.0,3.0,1.0,0.0
16540500.0,296.91,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.86,295.6,301.1,296.98,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.86,1.37,0.87,0.87,0.0,95.49,95.49,51250.01,0.0,1839.33,1.0,284.06,288.21,298.6,301.35,293.15,293.15,283.15,17698.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9767.43,0.0,1003.6,2275.33,0.0,2022.77,0.81,1.0,0.0,3.0,1.0,0.0
16540800.0,296.92,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,302.96,295.65,301.17,297.0,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.87,1.37,0.87,0.87,0.0,95.49,95.49,51650.11,0.0,1839.31,1.0,284.06,288.21,298.66,301.43,293.15,293.15,283.15,17702.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9829.76,0.0,1025.78,2275.33,0.0,2031.89,0.82,1.0,0.0,3.0,1.0,0.0
16541100.0,296.93,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,303.06,295.71,301.25,297.01,289.27,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.87,1.37,0.88,0.88,0.0,95.63,95.66,52067.87,0.0,1843.25,1.0,284.06,288.21,298.71,301.5,293.15,293.15,283.15,17701.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9894.14,0.0,1048.26,2275.33,0.0,2040.86,0.83,1.0,0.0,3.0,1.0,0.0
16541400.0,296.94,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.28,0.9,0.31,0.29,296.94,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,303.16,295.76,301.32,297.02,289.28,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.02,0.87,1.37,0.89,0.89,0.0,96.22,96.27,52513.85,0.0,1853.6,1.0,284.06,288.21,298.76,301.58,293.15,293.15,283.15,17693.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,9962.05,0.0,1071.57,2275.33,0.0,2050.68,0.83,1.0,0.0,3.0,1.0,0.0
16541700.0,296.94,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.29,0.91,0.31,0.3,296.95,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,303.26,295.82,301.38,297.03,289.29,1.0,0.52,0.67,0.67,0.33,0.67,2.9,2.03,0.87,1.37,0.9,0.9,0.0,97.27,97.34,52983.63,0.0,1869.09,1.0,284.06,288.21,298.82,301.66,293.15,293.15,283.15,17683.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10033.22,0.0,1095.97,2275.33,0.0,2061.19,0.84,1.0,0.0,3.0,1.0,0.0
16542000.0,296.95,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.29,0.91,0.32,0.3,296.96,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.29,0.89,0.3,1.35,291.29,291.15,303.35,295.87,301.45,297.04,289.29,1.0,0.52,0.67,0.67,0.33,0.67,2.91,2.03,0.88,1.37,0.9,0.9,0.0,98.73,98.82,53474.83,0.0,1888.79,1.0,284.07,288.21,298.88,301.74,293.15,293.15,283.15,17673.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10107.64,0.0,1121.53,2275.33,0.0,2072.15,0.85,1.0,0.0,3.0,1.0,0.0
16542300.0,296.95,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.21,0.91,0.32,0.31,296.97,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.21,0.89,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.21,0.89,0.3,1.35,291.21,291.15,303.44,295.93,301.51,297.04,289.21,1.0,0.53,0.67,0.67,0.33,0.67,2.91,2.03,0.88,1.38,0.9,0.9,0.0,100.48,100.57,54724.32,0.0,1910.51,1.0,284.05,288.13,298.94,301.86,293.15,293.15,283.15,19295.31,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10303.68,0.0,1271.77,2275.33,0.0,2107.44,0.88,1.0,0.0,3.0,1.0,0.0
16542600.0,296.95,297.15,293.15,0.0,0.0,289.17,0.88,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.33,0.31,296.97,297.15,293.15,0.0,0.0,289.17,0.88,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.17,0.88,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.17,0.88,0.3,1.35,291.17,291.15,303.52,295.98,301.56,297.04,289.17,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.03,0.89,1.38,0.9,0.9,0.0,102.32,102.41,55460.53,0.0,1931.47,1.0,284.05,288.09,298.99,301.96,293.15,293.15,283.15,20232.93,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10415.59,0.0,1357.25,2275.33,0.0,2145.36,0.9,1.0,0.0,3.0,1.0,0.0
16542900.0,296.95,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.18,0.91,0.34,0.32,296.97,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.18,0.88,0.3,1.35,291.18,291.15,303.6,296.03,301.61,297.04,289.18,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.04,0.89,1.38,0.9,0.9,0.0,104.16,104.25,55782.59,0.0,1952.15,1.0,284.05,288.1,299.03,302.02,293.15,293.15,283.15,20318.15,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10462.9,0.0,1373.47,2275.33,0.0,2161.79,0.91,1.0,0.0,3.0,1.0,0.0
16543200.0,296.95,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.15,0.91,0.34,0.32,296.97,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,303.67,296.07,301.65,297.04,289.15,1.0,0.53,0.67,0.67,0.33,0.67,2.94,2.04,0.9,1.38,0.9,0.9,0.0,106.02,106.11,56498.04,0.0,1973.11,1.0,284.05,288.06,299.08,302.1,293.15,293.15,283.15,21271.14,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10580.85,0.0,1464.55,2275.33,0.0,2177.31,0.92,1.0,0.0,3.0,1.0,0.0
16543500.0,296.95,297.15,293.15,0.0,0.0,289.16,0.87,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.16,0.91,0.35,0.33,296.98,297.15,293.15,0.0,0.0,289.16,0.87,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.16,0.87,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.87,0.3,1.35,291.16,291.15,303.74,296.11,301.69,297.05,289.16,1.0,0.53,0.67,0.67,0.33,0.67,2.94,2.04,0.9,1.38,0.9,0.9,0.0,107.87,107.95,56782.44,0.0,1993.48,1.0,284.05,288.06,299.12,302.16,293.15,293.15,283.15,21418.01,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10623.74,0.0,1481.38,2275.33,0.0,2192.99,0.93,1.0,0.0,3.0,1.0,0.0
16543800.0,296.95,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.35,0.33,296.98,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.17,0.86,0.3,1.35,291.17,291.15,303.81,296.15,301.73,297.05,289.17,1.0,0.54,0.67,0.67,0.33,0.67,2.95,2.04,0.91,1.38,0.9,0.9,0.0,109.7,109.79,57044.99,0.0,2013.8,1.0,284.05,288.07,299.15,302.21,293.15,293.15,283.15,21456.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10666.13,0.0,1493.46,2275.33,0.0,2198.96,0.93,1.0,0.0,3.0,1.0,0.0
16544100.0,296.95,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.14,0.91,0.36,0.34,296.99,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.14,0.86,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.14,0.86,0.3,1.35,291.14,291.15,303.87,296.19,301.77,297.05,289.14,1.0,0.54,0.67,0.67,0.33,0.67,2.96,2.04,0.91,1.38,0.9,0.9,0.0,111.53,111.61,57609.38,0.0,2033.85,1.0,284.04,288.04,299.19,302.28,293.15,293.15,283.15,22304.73,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10760.03,0.0,1570.32,2275.33,0.0,2213.34,0.95,1.0,0.0,3.0,1.0,0.0
16544400.0,296.95,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.36,0.34,296.99,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.17,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.17,0.85,0.3,1.35,291.17,291.15,303.93,296.22,301.8,297.05,289.17,1.0,0.54,0.67,0.67,0.33,0.67,2.96,2.04,0.92,1.38,0.9,0.9,0.0,113.32,113.4,57739.64,0.0,2053.5,1.0,284.05,288.06,299.22,302.31,293.15,293.15,283.15,22029.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10781.25,0.0,1557.81,2275.33,0.0,2212.57,0.94,1.0,0.0,3.0,1.0,0.0
16544700.0,296.95,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.12,0.91,0.37,0.35,296.99,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.12,0.85,0.3,1.36,291.12,291.15,303.98,296.26,301.83,297.05,289.13,1.0,0.54,0.67,0.67,0.33,0.67,2.97,2.05,0.92,1.37,0.9,0.9,0.0,115.08,115.15,58395.77,0.0,2072.08,1.0,284.04,288.02,299.26,302.39,293.15,293.15,283.15,23244.96,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10892.07,0.0,1662.98,2275.33,0.0,2232.78,0.96,1.0,0.0,3.0,1.0,0.0
16545000.0,296.95,297.15,293.15,0.0,0.0,289.19,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.19,0.91,0.37,0.35,297.0,297.15,293.15,0.0,0.0,289.19,0.85,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.19,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.19,0.85,0.3,1.36,291.19,291.15,304.04,296.29,301.87,297.06,289.19,1.0,0.54,0.67,0.67,0.33,0.67,2.97,2.05,0.93,1.37,0.9,0.9,0.0,116.72,116.79,58146.36,0.0,2089.16,1.0,284.05,288.08,299.29,302.4,293.15,293.15,283.15,22134.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10846.38,0.0,1574.62,2275.33,0.0,2226.51,0.95,1.0,0.0,3.0,1.0,0.0
16545300.0,296.95,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.38,0.36,297.0,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.84,0.3,1.36,291.15,291.15,304.09,296.32,301.9,297.06,289.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.05,0.93,1.37,0.9,0.9,0.0,118.33,118.39,58813.95,0.0,2106.28,1.0,284.05,288.04,299.33,302.47,293.15,293.15,283.15,23132.07,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10965.91,0.0,1676.36,2275.33,0.0,2228.12,0.97,1.0,0.0,3.0,1.0,0.0
16545600.0,296.94,297.15,293.15,0.0,0.0,289.11,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.11,0.91,0.38,0.36,296.99,297.15,293.15,0.0,0.0,289.11,0.84,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.11,0.84,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.11,0.84,0.3,1.36,291.11,291.15,304.15,296.36,301.92,297.05,289.12,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.05,0.94,1.37,0.9,0.9,0.0,119.79,119.84,59361.73,0.0,2120.11,1.0,284.04,288.0,299.36,302.54,293.15,293.15,283.15,24263.39,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11058.87,0.0,1770.45,2275.33,0.0,2253.33,0.99,1.0,0.0,3.0,1.0,0.0
16545900.0,296.93,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.17,0.91,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,304.19,296.39,301.95,297.04,289.17,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.94,1.37,0.9,0.9,0.0,120.94,120.97,59129.27,0.0,2128.81,1.0,284.05,288.05,299.38,302.55,293.15,293.15,283.15,23326.11,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11020.15,0.0,1694.22,2275.33,0.0,2245.05,0.97,1.0,0.0,3.0,1.0,0.0
16546200.0,296.92,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.16,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.16,0.84,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.16,0.84,0.3,1.36,291.16,291.15,304.22,296.4,301.95,297.04,289.16,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.94,1.37,0.9,0.9,0.0,121.79,121.81,59274.3,0.0,2134.9,1.0,284.05,288.04,299.4,302.58,293.15,293.15,283.15,23582.1,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11048.1,0.0,1717.84,2275.33,0.0,2250.0,0.98,1.0,0.0,3.0,1.0,0.0
16546500.0,296.91,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.17,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,304.22,296.4,301.95,297.03,289.17,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.94,1.37,0.9,0.9,0.0,122.4,122.42,59146.23,0.0,2138.76,1.0,284.05,288.05,299.4,302.58,293.15,293.15,283.15,23315.82,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11025.74,0.0,1692.45,2275.33,0.0,2253.39,0.97,1.0,0.0,3.0,1.0,0.0
16546800.0,296.91,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.14,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.14,0.84,0.3,1.36,291.14,291.15,304.22,296.4,301.94,297.03,289.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.04,0.95,1.36,0.9,0.9,0.0,122.85,122.86,59336.0,0.0,2141.75,1.0,284.05,288.03,299.4,302.58,293.15,293.15,283.15,23806.89,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11064.66,0.0,1740.58,2275.33,0.0,2252.57,0.98,1.0,0.0,3.0,1.0,0.0
16547100.0,296.9,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.12,0.9,0.38,0.36,296.97,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.12,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.12,0.83,0.3,1.36,291.12,291.15,304.2,296.39,301.93,297.03,289.12,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.95,1.36,0.9,0.9,0.0,123.11,123.11,59313.53,0.0,2141.96,1.0,284.04,288.01,299.39,302.58,293.15,293.15,283.15,24178.0,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11059.13,0.0,1758.51,2275.33,0.0,2267.35,0.98,1.0,0.0,3.0,1.0,0.0
16547400.0,296.9,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.19,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.19,0.83,0.3,1.36,291.19,291.15,304.18,296.38,301.91,297.03,289.2,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.36,0.9,0.9,0.0,123.19,123.2,58574.7,0.0,2141.77,1.0,284.05,288.08,299.37,302.52,293.15,293.15,283.15,22482.68,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10931.41,0.0,1612.19,2275.33,0.0,2245.24,0.96,1.0,0.0,3.0,1.0,0.0
16547700.0,296.9,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.15,291.15,304.16,296.36,301.89,297.03,289.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.36,0.9,0.9,0.0,123.28,123.29,58890.21,0.0,2142.85,1.0,284.05,288.03,299.36,302.52,293.15,293.15,283.15,23312.7,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10992.99,0.0,1691.85,2275.33,0.0,2240.79,0.97,1.0,0.0,3.0,1.0,0.0
16548000.0,296.89,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.16,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.16,0.83,0.3,1.36,291.16,291.15,304.14,296.35,301.87,297.03,289.16,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.36,0.9,0.9,0.0,123.34,123.34,58621.44,0.0,2142.93,1.0,284.05,288.04,299.35,302.5,293.15,293.15,283.15,22956.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10942.88,0.0,1652.98,2275.33,0.0,2246.59,0.96,1.0,0.0,3.0,1.0,0.0
16548300.0,296.89,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.38,0.36,296.98,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.13,0.83,0.3,1.36,291.13,291.15,304.12,296.34,301.86,297.03,289.13,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.36,0.9,0.9,0.0,123.39,123.39,58792.83,0.0,2143.56,1.0,284.04,288.01,299.34,302.5,293.15,293.15,283.15,23606.16,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10973.96,0.0,1703.99,2275.33,0.0,2249.78,0.97,1.0,0.0,3.0,1.0,0.0
16548600.0,296.89,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.38,0.36,296.99,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.19,0.83,0.3,1.36,291.19,291.15,304.12,296.34,301.85,297.03,289.19,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.96,1.36,0.9,0.9,0.0,123.49,123.51,58255.28,0.0,2145.88,1.0,284.05,288.07,299.33,302.46,293.15,293.15,283.15,22296.16,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10879.72,0.0,1591.48,2275.33,0.0,2234.04,0.95,1.0,0.0,3.0,1.0,0.0
16548900.0,296.89,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.15,0.9,0.38,0.36,297.0,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.15,291.15,304.12,296.34,301.85,297.03,289.14,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.96,1.36,0.9,0.9,0.0,123.83,123.86,58734.84,0.0,2152.43,1.0,284.05,288.03,299.34,302.49,293.15,293.15,283.15,23228.86,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10966.9,0.0,1681.87,2275.33,0.0,2230.16,0.97,1.0,0.0,3.0,1.0,0.0
16549200.0,296.89,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.17,0.9,0.39,0.37,297.01,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.17,0.83,0.3,1.36,291.17,291.15,304.15,296.36,301.87,297.04,289.17,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.96,1.36,0.9,0.9,0.0,124.41,124.45,58666.66,0.0,2161.43,1.0,284.05,288.05,299.36,302.5,293.15,293.15,283.15,22887.57,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,10949.37,0.0,1650.43,2275.33,0.0,2234.38,0.96,1.0,0.0,3.0,1.0,0.0
16549500.0,296.91,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.13,0.91,0.39,0.37,297.04,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.13,0.83,0.3,1.36,291.13,291.15,304.23,296.4,301.92,297.06,289.13,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.03,0.97,1.36,0.9,0.9,0.0,125.49,125.58,59491.54,0.0,2181.18,1.0,284.04,288.01,299.4,302.58,293.15,293.15,283.15,24136.55,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11091.1,0.0,1772.73,2275.33,0.0,2233.25,0.99,1.0,0.0,3.0,1.0,0.0
16549800.0,296.92,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.27,297.2,297.15,293.15,0.0,0.0,289.17,0.91,0.4,0.38,297.06,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.17,0.83,0.3,1.36,291.17,291.15,304.37,296.48,302.02,297.08,289.18,1.0,0.56,0.66,0.66,0.34,0.66,3.01,2.04,0.97,1.36,0.9,0.9,0.0,127.28,127.39,59828.81,0.0,2207.9,1.0,284.05,288.05,299.47,302.67,293.15,293.15,283.15,23823.21,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11140.6,0.0,1755.52,2275.33,0.0,2233.71,0.98,1.0,0.0,3.0,1.0,0.0
16550100.0,296.93,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.27,297.2,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.39,297.08,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,304.57,296.58,302.15,297.09,289.18,1.0,0.56,0.66,0.66,0.34,0.66,3.02,2.04,0.98,1.36,0.91,0.91,0.0,129.67,129.8,60799.24,0.0,2240.69,1.0,284.05,288.04,299.58,302.82,293.15,293.15,283.15,24570.08,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11309.34,0.0,1849.39,2275.33,0.0,2233.84,1.0,1.0,0.0,3.0,1.0,0.0
16550400.0,296.94,297.15,293.15,0.0,0.0,289.24,0.82,0.3,0.27,297.21,297.15,293.15,0.0,0.0,289.24,0.92,0.42,0.4,297.11,297.15,293.15,0.0,0.0,289.24,0.82,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.24,0.82,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.24,0.82,0.3,1.36,291.24,291.15,304.8,296.7,302.3,297.1,289.24,1.0,0.56,0.66,0.66,0.34,0.66,3.03,2.05,0.99,1.36,0.91,0.91,0.0,132.59,132.74,61463.23,0.0,2278.79,1.0,284.06,288.09,299.7,302.97,293.15,293.15,283.15,24119.9,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11422.31,0.0,1847.52,2275.33,0.0,2230.57,1.0,1.0,0.0,3.0,1.0,0.0
16550700.0,296.95,297.15,293.15,0.0,0.0,289.31,0.82,0.3,0.27,297.22,297.15,293.15,0.0,0.0,289.31,0.92,0.43,0.41,297.14,297.15,293.15,0.0,0.0,289.31,0.82,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.31,0.82,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.31,0.82,0.3,1.36,291.31,291.15,305.06,296.83,302.47,297.12,289.31,1.0,0.57,0.65,0.65,0.35,0.65,3.05,2.05,1.0,1.36,0.93,0.93,0.0,136.05,136.22,62201.97,0.0,2323.0,1.0,284.07,288.14,299.83,303.14,293.15,293.15,283.15,23524.55,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11549.61,0.0,1845.03,2275.33,0.0,2224.55,1.0,1.0,0.0,3.0,1.0,0.0
16551000.0,296.97,297.15,293.15,0.0,0.0,289.38,0.81,0.3,0.27,297.22,297.15,293.15,0.0,0.0,289.38,0.92,0.45,0.42,297.17,297.15,293.15,0.0,0.0,289.38,0.81,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.38,0.81,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.38,0.81,0.3,1.36,291.38,291.15,305.33,296.96,302.63,297.13,289.38,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.06,1.01,1.37,0.95,0.95,0.0,140.0,140.21,62993.12,0.0,2376.03,1.0,284.08,288.19,299.96,303.32,293.15,293.15,283.15,22838.95,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11685.09,0.0,1842.18,2275.33,0.0,2221.22,1.0,1.0,0.0,3.0,1.0,0.0
16551300.0,296.98,297.15,293.15,0.0,0.0,289.29,0.8,0.3,0.27,297.22,297.15,293.15,0.0,0.0,289.29,0.93,0.46,0.44,297.19,297.15,293.15,0.0,0.0,289.29,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.29,0.81,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.29,0.8,0.3,1.36,291.29,291.15,305.58,297.09,302.79,297.14,289.28,1.0,0.58,0.65,0.65,0.35,0.65,3.09,2.07,1.03,1.37,0.95,0.95,0.0,144.47,144.71,65502.1,0.0,2445.39,1.0,283.77,288.07,300.13,303.68,293.15,293.15,282.75,22599.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12201.14,0.0,1841.18,2275.33,0.0,2292.28,1.0,1.0,0.0,3.0,1.0,0.0
16551600.0,296.95,297.15,293.15,0.0,0.0,288.96,0.8,0.3,0.27,297.19,297.15,293.15,0.0,0.0,288.96,0.92,0.47,0.44,297.17,297.15,293.15,0.0,0.0,288.96,0.81,0.31,0.22,297.14,297.15,293.15,0.0,0.0,288.96,0.8,0.3,0.29,296.36,297.15,293.15,0.0,0.0,288.96,0.8,0.3,1.36,290.96,291.15,305.81,297.21,302.92,297.12,288.96,1.0,0.58,0.65,0.65,0.35,0.65,3.11,2.07,1.04,1.37,0.91,0.91,0.0,149.05,149.19,69101.79,0.0,2499.36,1.0,283.17,287.71,300.23,303.95,293.15,293.15,282.15,24066.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12635.91,0.0,1847.29,2275.33,0.0,2432.74,1.0,1.0,0.0,3.0,1.0,0.0
16551900.0,296.93,297.15,293.15,0.0,0.0,288.88,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,288.88,0.92,0.47,0.45,297.16,297.15,293.15,0.0,0.0,288.88,0.81,0.32,0.22,297.13,297.15,293.15,0.0,0.0,288.88,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.88,0.79,0.3,1.36,290.88,291.15,306.0,297.31,303.02,297.1,288.88,1.0,0.58,0.65,0.65,0.35,0.65,3.11,2.07,1.04,1.37,0.89,0.89,0.0,152.66,152.76,70645.29,0.0,2523.05,1.0,282.94,287.6,300.32,304.14,293.15,293.15,281.85,24946.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13033.44,0.0,1850.97,2275.33,0.0,2442.8,1.0,1.0,0.0,3.0,1.0,0.0
16552200.0,296.94,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.19,0.92,0.47,0.45,297.18,297.15,293.15,0.0,0.0,289.19,0.81,0.32,0.23,297.14,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.19,0.79,0.3,1.36,291.19,291.15,306.13,297.38,303.1,297.12,289.19,1.0,0.59,0.65,0.65,0.35,0.65,3.12,2.07,1.05,1.36,0.92,0.92,0.0,155.47,155.6,68409.82,0.0,2550.54,1.0,283.45,287.93,300.35,303.97,293.15,293.15,282.45,24019.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12509.88,0.0,1847.1,2275.33,0.0,2330.05,1.0,1.0,0.0,3.0,1.0,0.0
16552500.0,296.94,297.15,293.15,0.0,0.0,289.0,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.0,0.91,0.47,0.45,297.18,297.15,293.15,0.0,0.0,289.0,0.81,0.32,0.23,297.14,297.15,293.15,0.0,0.0,289.0,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.0,0.79,0.3,1.36,291.0,291.15,306.18,297.42,303.12,297.11,289.01,1.0,0.59,0.65,0.65,0.35,0.65,3.12,2.07,1.06,1.36,0.89,0.89,0.0,158.08,158.17,70174.0,0.0,2581.64,1.0,283.13,287.73,300.4,304.1,293.15,293.15,282.15,25450.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12672.13,0.0,1853.07,2275.33,0.0,2427.33,1.0,1.0,0.0,3.0,1.0,0.0
16552800.0,296.95,297.15,293.15,0.0,0.0,289.07,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.07,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,289.07,0.81,0.33,0.23,297.16,297.15,293.15,0.0,0.0,289.07,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.07,0.78,0.3,1.36,291.07,291.15,306.15,297.43,303.08,297.12,289.07,1.0,0.59,0.64,0.64,0.36,0.64,3.14,2.07,1.07,1.36,0.9,0.9,0.0,160.31,160.41,70026.95,0.0,2614.04,1.0,283.19,287.79,300.45,304.23,293.15,293.15,282.15,24930.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12833.0,0.0,1850.9,2275.33,0.0,2416.08,1.0,1.0,0.0,3.0,1.0,0.0
16553100.0,296.95,297.15,293.15,0.0,0.0,289.17,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.48,0.46,297.18,297.15,293.15,0.0,0.0,289.18,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.17,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.17,0.78,0.3,1.36,291.18,291.15,306.07,297.41,303.01,297.12,289.18,1.0,0.59,0.64,0.64,0.36,0.64,3.15,2.07,1.08,1.36,0.91,0.91,0.0,162.43,162.52,68835.0,0.0,2645.83,1.0,283.41,287.91,300.39,304.02,293.15,293.15,282.45,24627.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12459.4,0.0,1849.63,2275.33,0.0,2388.05,1.0,1.0,0.0,3.0,1.0,0.0
16553400.0,296.95,297.15,293.15,0.0,0.0,289.22,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.22,0.91,0.48,0.46,297.18,297.15,293.15,0.0,0.0,289.22,0.81,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.22,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.22,0.78,0.3,1.36,291.22,291.15,305.98,297.39,302.94,297.12,289.22,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.07,1.09,1.36,0.91,0.91,0.0,164.26,164.33,68597.27,0.0,2669.74,1.0,283.45,287.95,300.37,304.02,293.15,293.15,282.45,24286.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12538.33,0.0,1848.21,2275.33,0.0,2370.26,1.0,1.0,0.0,3.0,1.0,0.0
16553700.0,296.95,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.1,0.91,0.48,0.46,297.16,297.15,293.15,0.0,0.0,289.1,0.81,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.1,0.78,0.3,1.36,291.1,291.15,305.9,297.37,302.87,297.11,289.09,1.0,0.6,0.64,0.64,0.36,0.64,3.16,2.06,1.09,1.35,0.9,0.9,0.0,165.64,165.68,69655.73,0.0,2682.54,1.0,283.22,287.82,300.4,304.18,293.15,293.15,282.15,24687.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12881.03,0.0,1849.88,2275.33,0.0,2412.71,1.0,1.0,0.0,3.0,1.0,0.0
16554000.0,296.94,297.15,293.15,0.0,0.0,289.04,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,289.04,0.81,0.35,0.24,297.15,297.15,293.15,0.0,0.0,289.04,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.04,0.78,0.3,1.36,291.03,291.15,305.82,297.35,302.8,297.1,289.03,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.89,0.89,0.0,166.48,166.46,69652.7,0.0,2681.71,1.0,283.18,287.77,300.38,304.13,293.15,293.15,282.15,25275.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12754.92,0.0,1852.34,2275.33,0.0,2433.92,1.0,1.0,0.0,3.0,1.0,0.0
16554300.0,296.93,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.12,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,289.12,0.81,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.12,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.12,0.78,0.3,1.36,291.12,291.15,305.73,297.33,302.74,297.09,289.13,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.05,1.09,1.34,0.9,0.9,0.0,166.67,166.61,68263.34,0.0,2667.66,1.0,283.4,287.87,300.31,303.92,293.15,293.15,282.45,25190.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12362.24,0.0,1851.98,2275.33,0.0,2391.4,1.0,1.0,0.0,3.0,1.0,0.0
16554600.0,296.94,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.16,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,289.16,0.81,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.16,0.78,0.3,1.36,291.16,291.15,305.65,297.32,302.68,297.1,289.16,1.0,0.6,0.64,0.64,0.36,0.64,3.14,2.05,1.09,1.34,0.9,0.9,0.0,166.33,166.29,67897.2,0.0,2657.02,1.0,283.46,287.92,300.34,304.0,293.15,293.15,282.45,24574.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12484.45,0.0,1849.41,2275.33,0.0,2372.61,1.0,1.0,0.0,3.0,1.0,0.0
16554900.0,296.93,297.15,293.15,0.0,0.0,289.24,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.24,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,289.24,0.81,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.24,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.24,0.78,0.3,1.36,291.24,291.15,305.57,297.3,302.62,297.09,289.25,1.0,0.59,0.64,0.64,0.36,0.64,3.13,2.04,1.09,1.33,0.91,0.91,0.0,165.56,165.49,66484.52,0.0,2630.61,1.0,283.68,288.02,300.25,303.74,293.15,293.15,282.75,24555.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12089.61,0.0,1849.33,2275.33,0.0,2321.29,1.0,1.0,0.0,3.0,1.0,0.0
16555200.0,296.92,297.15,293.15,0.0,0.0,288.95,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,288.95,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,288.95,0.81,0.34,0.24,297.14,297.15,293.15,0.0,0.0,288.95,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.95,0.78,0.3,1.36,290.95,291.15,305.48,297.28,302.56,297.08,288.95,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.03,1.09,1.33,0.88,0.88,0.0,164.46,164.35,68835.23,0.0,2608.79,1.0,283.17,287.71,300.3,304.03,293.15,293.15,282.15,25923.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12629.34,0.0,1855.05,2275.33,0.0,2437.54,1.0,1.0,0.0,3.0,1.0,0.0
16555500.0,296.93,297.15,293.15,0.0,0.0,289.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.45,0.43,297.14,297.15,293.15,0.0,0.0,289.14,0.81,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.14,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.14,0.78,0.3,1.36,291.14,291.15,305.4,297.26,302.51,297.09,289.13,1.0,0.59,0.64,0.64,0.36,0.64,3.11,2.03,1.09,1.32,0.9,0.9,0.0,162.85,162.79,67079.67,0.0,2582.08,1.0,283.49,287.92,300.28,303.92,293.15,293.15,282.45,24781.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12477.8,0.0,1850.28,2275.33,0.0,2340.5,1.0,1.0,0.0,3.0,1.0,0.0
16555800.0,296.93,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.08,0.89,0.45,0.43,297.14,297.15,293.15,0.0,0.0,289.08,0.81,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.08,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.08,0.78,0.3,1.36,291.08,291.15,305.32,297.24,302.46,297.09,289.08,1.0,0.59,0.64,0.64,0.36,0.64,3.11,2.02,1.08,1.32,0.89,0.89,0.0,161.24,161.17,67100.0,0.0,2562.35,1.0,283.45,287.86,300.26,303.88,293.15,293.15,282.45,25263.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12359.12,0.0,1852.29,2275.33,0.0,2369.99,1.0,1.0,0.0,3.0,1.0,0.0
16556100.0,296.93,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.17,0.89,0.45,0.43,297.14,297.15,293.15,0.0,0.0,289.17,0.81,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.16,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.16,0.78,0.3,1.36,291.17,291.15,305.23,297.21,302.4,297.09,289.17,1.0,0.59,0.64,0.64,0.36,0.64,3.1,2.02,1.08,1.32,0.9,0.9,0.0,159.62,159.55,65792.98,0.0,2544.12,1.0,283.67,287.97,300.19,303.67,293.15,293.15,282.75,25027.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11995.91,0.0,1851.3,2275.33,0.0,2329.0,1.0,1.0,0.0,3.0,1.0,0.0
16556400.0,296.93,297.15,293.15,0.0,0.0,289.2,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.2,0.89,0.45,0.42,297.15,297.15,293.15,0.0,0.0,289.2,0.81,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.2,0.78,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.2,0.78,0.3,1.36,291.2,291.15,305.15,297.19,302.35,297.1,289.2,1.0,0.59,0.64,0.64,0.36,0.64,3.1,2.02,1.08,1.32,0.9,0.9,0.0,158.05,158.01,65491.89,0.0,2529.22,1.0,283.71,288.01,300.17,303.66,293.15,293.15,282.75,24737.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12063.63,0.0,1850.09,2275.33,0.0,2306.77,1.0,1.0,0.0,3.0,1.0,0.0
16556700.0,296.93,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.3,0.89,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.3,0.81,0.33,0.23,297.16,297.15,293.15,0.0,0.0,289.3,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.3,0.79,0.3,1.36,291.3,291.15,305.06,297.17,302.29,297.1,289.31,1.0,0.58,0.64,0.64,0.36,0.64,3.1,2.02,1.08,1.32,0.91,0.91,0.0,156.61,156.59,64159.99,0.0,2518.9,1.0,283.94,288.13,300.13,303.49,293.15,293.15,283.05,24388.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11752.86,0.0,1848.63,2275.33,0.0,2260.18,1.0,1.0,0.0,3.0,1.0,0.0
16557000.0,296.93,297.15,293.15,0.0,0.0,289.03,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.03,0.89,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.03,0.82,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.03,0.79,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.03,0.79,0.3,1.36,291.03,291.15,304.97,297.14,302.23,297.11,289.03,1.0,0.58,0.64,0.64,0.36,0.64,3.1,2.02,1.08,1.32,0.89,0.89,0.0,155.63,155.6,66659.71,0.0,2524.6,1.0,283.44,287.83,300.17,303.78,293.15,293.15,282.45,25445.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12275.03,0.0,1853.05,2275.33,0.0,2391.23,1.0,1.0,0.0,3.0,1.0,0.0
16557300.0,296.93,297.15,293.15,0.0,0.0,289.11,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.12,0.9,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.12,0.82,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.11,0.79,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.11,0.79,0.3,1.36,291.12,291.15,304.88,297.11,302.17,297.1,289.12,1.0,0.58,0.64,0.64,0.36,0.64,3.1,2.02,1.08,1.32,0.89,0.89,0.0,154.74,154.71,65339.87,0.0,2520.04,1.0,283.66,287.94,300.09,303.54,293.15,293.15,282.75,25339.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11903.86,0.0,1852.61,2275.33,0.0,2343.84,1.0,1.0,0.0,3.0,1.0,0.0
16557600.0,296.94,297.15,293.15,0.0,0.0,289.17,0.79,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.17,0.9,0.44,0.42,297.18,297.15,293.15,0.0,0.0,289.17,0.82,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.17,0.8,0.31,0.29,296.34,297.15,293.15,0.0,0.0,289.17,0.79,0.3,1.36,291.17,291.15,304.78,297.08,302.11,297.12,289.17,1.0,0.58,0.64,0.64,0.36,0.64,3.11,2.02,1.09,1.32,0.9,0.9,0.0,154.02,154.05,65058.44,0.0,2529.15,1.0,283.72,287.99,300.1,303.62,293.15,293.15,282.75,24649.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12025.84,0.0,1849.72,2275.33,0.0,2328.77,1.0,1.0,0.0,3.0,1.0,0.0
16557900.0,296.94,297.15,293.15,0.0,0.0,289.26,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.26,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.26,0.83,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.26,0.8,0.31,0.29,296.34,297.15,293.15,0.0,0.0,289.26,0.79,0.3,1.36,291.26,291.15,304.68,297.04,302.04,297.11,289.27,1.0,0.58,0.64,0.64,0.36,0.64,3.11,2.02,1.09,1.32,0.91,0.91,0.0,153.58,153.6,63751.02,0.0,2531.79,1.0,283.94,288.1,300.0,303.34,293.15,293.15,283.05,24541.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11658.47,0.0,1849.27,2275.33,0.0,2283.8,1.0,1.0,0.0,3.0,1.0,0.0
16558200.0,296.94,297.15,293.15,0.0,0.0,288.98,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,288.98,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,288.98,0.83,0.35,0.25,297.16,297.15,293.15,0.0,0.0,288.98,0.8,0.31,0.3,296.34,297.15,293.15,0.0,0.0,288.98,0.79,0.3,1.36,290.98,291.15,304.59,297.01,301.97,297.11,288.98,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.02,1.09,1.32,0.88,0.88,0.0,153.37,153.36,66220.31,0.0,2543.3,1.0,283.43,287.8,300.04,303.63,293.15,293.15,282.45,25757.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12170.66,0.0,1854.35,2275.33,0.0,2412.14,1.0,1.0,0.0,3.0,1.0,0.0
16558500.0,296.94,297.15,293.15,0.0,0.0,289.19,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.18,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.18,0.83,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.19,0.8,0.31,0.3,296.34,297.15,293.15,0.0,0.0,289.19,0.79,0.3,1.36,291.18,291.15,304.5,296.98,301.91,297.11,289.18,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.03,1.1,1.32,0.9,0.9,0.0,153.08,153.12,64553.52,0.0,2548.06,1.0,283.75,288.01,300.0,303.51,293.15,293.15,282.75,24499.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12037.68,0.0,1849.1,2275.33,0.0,2314.74,1.0,1.0,0.0,3.0,1.0,0.0
16558800.0,296.94,297.15,293.15,0.0,0.0,289.13,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.13,0.84,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.13,0.81,0.31,0.3,296.34,297.15,293.15,0.0,0.0,289.13,0.79,0.3,1.36,291.13,291.15,304.41,296.95,301.85,297.11,289.13,1.0,0.59,0.64,0.64,0.36,0.64,3.13,2.03,1.1,1.32,0.9,0.9,0.0,153.05,153.07,64679.37,0.0,2559.23,1.0,283.71,287.96,299.98,303.47,293.15,293.15,282.75,24789.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11933.93,0.0,1850.31,2275.33,0.0,2350.36,1.0,1.0,0.0,3.0,1.0,0.0
