time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16559100.0,296.93,297.15,293.15,0.0,0.0,289.21,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.21,0.8,0.31,0.3,296.33,297.15,293.15,0.0,0.0,289.21,0.79,0.3,1.36,291.22,291.15,304.33,296.93,301.79,297.1,289.22,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.02,1.1,1.32,0.9,0.9,0.0,152.86,152.85,63353.88,0.0,2552.52,1.0,283.93,288.07,299.88,303.21,293.15,293.15,283.05,24793.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11572.81,0.0,1850.32,2275.33,0.0,2294.75,1.0,1.0,0.0,3.0,1.0,0.0
16559400.0,296.94,297.15,293.15,0.0,0.0,289.26,0.79,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.26,0.9,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.26,0.84,0.36,0.25,297.16,297.15,293.15,0.0,0.0,289.26,0.81,0.31,0.3,296.34,297.15,293.15,0.0,0.0,289.26,0.79,0.3,1.36,291.26,291.15,304.26,296.92,301.75,297.1,289.26,1.0,0.59,0.64,0.64,0.36,0.64,3.13,2.02,1.1,1.32,0.91,0.91,0.0,152.57,152.57,63134.3,0.0,2553.76,1.0,283.97,288.11,299.9,303.26,293.15,293.15,283.05,24318.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11665.3,0.0,1848.35,2275.33,0.0,2280.7,1.0,1.0,0.0,3.0,1.0,0.0
16559700.0,296.94,297.15,293.15,0.0,0.0,289.15,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.44,0.42,297.16,297.15,293.15,0.0,0.0,289.15,0.84,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.15,0.81,0.31,0.3,296.34,297.15,293.15,0.0,0.0,289.15,0.79,0.3,1.36,291.15,291.15,304.2,296.91,301.7,297.1,289.14,1.0,0.59,0.64,0.64,0.36,0.64,3.13,2.02,1.1,1.32,0.9,0.9,0.0,152.26,152.26,64294.79,0.0,2552.99,1.0,283.75,287.99,299.94,303.43,293.15,293.15,282.75,24570.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11983.25,0.0,1849.39,2275.33,0.0,2323.15,1.0,1.0,0.0,3.0,1.0,0.0
16560000.0,296.93,297.15,293.15,0.0,0.0,289.1,0.79,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.1,0.9,0.44,0.42,297.15,297.15,293.15,0.0,0.0,289.1,0.84,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.1,0.81,0.31,0.3,296.33,297.15,293.15,0.0,0.0,289.1,0.79,0.3,1.36,291.1,291.15,304.15,296.92,301.67,297.1,289.1,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.02,1.1,1.32,0.9,0.9,0.0,151.85,151.81,64466.25,0.0,2546.36,1.0,283.71,287.95,299.94,303.42,293.15,293.15,282.75,24934.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11896.36,0.0,1850.91,2275.33,0.0,2343.03,1.0,1.0,0.0,3.0,1.0,0.0
16560300.0,296.92,297.15,293.15,0.0,0.0,289.2,0.8,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.2,0.9,0.43,0.41,297.15,297.15,293.15,0.0,0.0,289.2,0.84,0.36,0.25,297.14,297.15,293.15,0.0,0.0,289.2,0.81,0.31,0.3,296.33,297.15,293.15,0.0,0.0,289.2,0.8,0.3,1.36,291.2,291.15,304.11,296.93,301.64,297.09,289.21,1.0,0.58,0.64,0.64,0.36,0.64,3.12,2.02,1.1,1.32,0.91,0.91,0.0,151.23,151.17,63280.87,0.0,2533.84,1.0,283.93,288.07,299.9,303.24,293.15,293.15,283.05,24586.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11579.49,0.0,1849.46,2275.33,0.0,2299.15,1.0,1.0,0.0,3.0,1.0,0.0
16560600.0,296.92,297.15,293.15,0.0,0.0,289.24,0.8,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.24,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,289.24,0.84,0.36,0.25,297.14,297.15,293.15,0.0,0.0,289.24,0.81,0.31,0.3,296.33,297.15,293.15,0.0,0.0,289.24,0.8,0.3,1.36,291.24,291.15,304.09,296.93,301.63,297.09,289.24,1.0,0.58,0.64,0.64,0.36,0.64,3.11,2.02,1.1,1.31,0.91,0.91,0.0,150.39,150.33,63047.92,0.0,2517.26,1.0,283.97,288.11,299.9,303.26,293.15,293.15,283.05,24198.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11659.82,0.0,1847.84,2275.33,0.0,2274.93,1.0,1.0,0.0,3.0,1.0,0.0
16560900.0,296.91,297.15,293.15,0.0,0.0,289.12,0.8,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.12,0.89,0.43,0.41,297.14,297.15,293.15,0.0,0.0,289.12,0.84,0.35,0.25,297.14,297.15,293.15,0.0,0.0,289.12,0.81,0.31,0.3,296.32,297.15,293.15,0.0,0.0,289.12,0.8,0.3,1.36,291.12,291.15,304.08,296.92,301.62,297.09,289.11,1.0,0.58,0.64,0.64,0.36,0.64,3.1,2.01,1.09,1.31,0.9,0.9,0.0,149.32,149.25,64120.61,0.0,2496.31,1.0,283.75,287.98,299.94,303.43,293.15,293.15,282.75,24531.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11968.91,0.0,1849.23,2275.33,0.0,2316.78,1.0,1.0,0.0,3.0,1.0,0.0
16561200.0,296.9,297.15,293.15,0.0,0.0,289.06,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.06,0.89,0.42,0.4,297.13,297.15,293.15,0.0,0.0,289.06,0.84,0.35,0.25,297.13,297.15,293.15,0.0,0.0,289.06,0.81,0.31,0.29,296.32,297.15,293.15,0.0,0.0,289.06,0.8,0.3,1.36,291.06,291.15,304.08,296.91,301.62,297.08,289.06,1.0,0.58,0.64,0.64,0.36,0.64,3.09,2.01,1.09,1.31,0.9,0.9,0.0,147.99,147.89,64147.9,0.0,2469.4,1.0,283.71,287.93,299.93,303.4,293.15,293.15,282.75,25028.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11861.01,0.0,1851.31,2275.33,0.0,2338.9,1.0,1.0,0.0,3.0,1.0,0.0
16561500.0,296.89,297.15,293.15,0.0,0.0,289.15,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.15,0.89,0.42,0.4,297.13,297.15,293.15,0.0,0.0,289.15,0.84,0.35,0.25,297.13,297.15,293.15,0.0,0.0,289.15,0.81,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.15,0.8,0.3,1.36,291.15,291.15,304.08,296.9,301.63,297.07,289.16,1.0,0.58,0.64,0.64,0.36,0.64,3.08,2.0,1.08,1.31,0.9,0.9,0.0,146.39,146.27,62815.43,0.0,2437.55,1.0,283.93,288.03,299.88,303.2,293.15,293.15,283.05,24838.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11522.15,0.0,1850.52,2275.33,0.0,2293.19,1.0,1.0,0.0,3.0,1.0,0.0
16561800.0,296.89,297.15,293.15,0.0,0.0,289.18,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.18,0.89,0.41,0.39,297.13,297.15,293.15,0.0,0.0,289.18,0.84,0.34,0.24,297.13,297.15,293.15,0.0,0.0,289.18,0.8,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.18,0.8,0.3,1.36,291.18,291.15,304.09,296.89,301.64,297.07,289.18,1.0,0.57,0.64,0.64,0.36,0.64,3.07,2.0,1.07,1.3,0.9,0.9,0.0,144.52,144.4,62474.73,0.0,2403.19,1.0,283.97,288.07,299.86,303.19,293.15,293.15,283.05,24596.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11586.32,0.0,1849.51,2275.33,0.0,2264.7,1.0,1.0,0.0,3.0,1.0,0.0
16562100.0,296.88,297.15,293.15,0.0,0.0,289.07,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.06,0.89,0.41,0.39,297.13,297.15,293.15,0.0,0.0,289.07,0.84,0.34,0.24,297.13,297.15,293.15,0.0,0.0,289.07,0.81,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.07,0.81,0.3,1.36,291.06,291.15,304.1,296.88,301.66,297.07,289.06,1.0,0.57,0.64,0.64,0.36,0.64,3.06,1.99,1.07,1.3,0.89,0.89,0.0,142.45,142.35,63478.4,0.0,2370.32,1.0,283.74,287.94,299.9,303.36,293.15,293.15,282.75,25117.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11883.34,0.0,1851.68,2275.33,0.0,2302.62,1.0,1.0,0.0,3.0,1.0,0.0
16562400.0,296.88,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.22,0.89,0.4,0.38,297.13,297.15,293.15,0.0,0.0,289.22,0.84,0.34,0.24,297.13,297.15,293.15,0.0,0.0,289.22,0.81,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.22,0.81,0.3,1.36,291.22,291.15,304.11,296.87,301.67,297.07,289.22,1.0,0.57,0.64,0.64,0.36,0.64,3.05,1.99,1.06,1.3,0.91,0.91,0.0,140.26,140.17,61734.69,0.0,2340.85,1.0,284.06,288.12,299.86,303.16,293.15,293.15,283.15,24553.99,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11510.63,0.0,1849.33,2275.33,0.0,2228.17,1.0,1.0,0.0,3.0,1.0,0.0
16562700.0,296.87,297.15,293.15,0.0,0.0,289.1,0.81,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.11,0.89,0.4,0.38,297.12,297.15,293.15,0.0,0.0,289.1,0.84,0.33,0.23,297.12,297.15,293.15,0.0,0.0,289.1,0.81,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.1,0.81,0.3,1.36,291.11,291.15,304.13,296.87,301.69,297.06,289.11,1.0,0.57,0.64,0.64,0.36,0.64,3.04,1.99,1.05,1.3,0.89,0.89,0.0,138.16,138.04,62306.73,0.0,2313.42,1.0,283.92,288.0,299.85,303.14,293.15,293.15,283.05,25424.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11458.23,0.0,1852.96,2275.33,0.0,2280.95,1.0,1.0,0.0,3.0,1.0,0.0
16563000.0,296.87,297.15,293.15,0.0,0.0,289.16,0.81,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.16,0.89,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.16,0.84,0.33,0.23,297.12,297.15,293.15,0.0,0.0,289.16,0.81,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.16,0.81,0.3,1.36,291.16,291.15,304.14,296.88,301.7,297.07,289.16,1.0,0.56,0.64,0.64,0.36,0.64,3.03,1.98,1.05,1.3,0.9,0.9,0.0,136.01,135.92,62083.57,0.0,2287.03,1.0,283.97,288.05,299.89,303.23,293.15,293.15,283.05,24875.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11576.3,0.0,1850.67,2275.33,0.0,2247.07,1.0,1.0,0.0,3.0,1.0,0.0
16563300.0,296.86,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.05,0.89,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.05,0.84,0.32,0.23,297.12,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.05,0.82,0.3,1.36,291.04,291.15,304.15,296.89,301.72,297.07,289.04,1.0,0.56,0.64,0.64,0.36,0.64,3.02,1.98,1.04,1.3,0.89,0.89,0.0,133.99,133.89,63282.95,0.0,2262.32,1.0,283.74,287.92,299.93,303.39,293.15,293.15,282.75,25251.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11877.84,0.0,1852.24,2275.33,0.0,2293.32,1.0,1.0,0.0,3.0,1.0,0.0
16563600.0,296.85,297.15,293.15,0.0,0.0,289.21,0.82,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.21,0.89,0.38,0.37,297.12,297.15,293.15,0.0,0.0,289.21,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,289.21,0.82,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.21,0.82,0.3,1.36,291.21,291.15,304.15,296.92,301.73,297.06,289.21,1.0,0.56,0.64,0.64,0.36,0.64,3.01,1.98,1.03,1.3,0.9,0.9,0.0,131.86,131.76,61675.09,0.0,2231.95,1.0,284.06,288.11,299.9,303.19,293.15,293.15,283.15,24694.57,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11520.81,0.0,1849.91,2275.33,0.0,2204.74,1.0,1.0,0.0,3.0,1.0,0.0
16563900.0,296.85,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.18,0.89,0.38,0.36,297.12,297.15,293.15,0.0,0.0,289.18,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,304.15,296.95,301.74,297.06,289.18,1.0,0.56,0.64,0.64,0.36,0.64,3.0,1.98,1.02,1.3,0.9,0.9,0.0,129.79,129.69,62157.23,0.0,2205.59,1.0,283.99,288.08,299.96,303.31,293.15,293.15,283.05,24682.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11650.7,0.0,1849.86,2275.33,0.0,2220.38,1.0,1.0,0.0,3.0,1.0,0.0
16564200.0,296.83,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.15,0.89,0.37,0.36,297.11,297.15,293.15,0.0,0.0,289.15,0.83,0.31,0.22,297.09,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.15,291.15,304.15,296.99,301.74,297.04,289.15,1.0,0.55,0.64,0.64,0.36,0.64,2.99,1.97,1.01,1.3,0.9,0.9,0.0,127.63,127.5,62288.36,0.0,2171.91,1.0,283.97,288.06,299.96,303.27,293.15,293.15,283.05,25060.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11603.15,0.0,1851.44,2275.33,0.0,2219.72,1.0,1.0,0.0,3.0,1.0,0.0
16564500.0,296.82,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.37,0.35,297.11,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.2,0.83,0.3,1.36,291.2,291.15,304.15,297.03,301.76,297.04,289.2,1.0,0.55,0.65,0.65,0.35,0.65,2.98,1.97,1.01,1.3,0.9,0.9,0.0,125.27,125.14,61963.56,0.0,2138.16,1.0,284.05,288.11,300.02,303.32,293.15,293.15,283.15,24754.99,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11557.97,0.0,1850.16,2275.33,0.0,2197.55,1.0,1.0,0.0,3.0,1.0,0.0
16564800.0,296.8,297.15,293.15,0.0,0.0,289.0,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.0,0.89,0.36,0.34,297.1,297.15,293.15,0.0,0.0,289.0,0.83,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.0,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.0,0.83,0.3,1.36,291.0,291.15,304.15,297.07,301.76,297.03,289.0,1.0,0.55,0.65,0.65,0.35,0.65,2.97,1.97,1.0,1.3,0.88,0.88,0.0,122.81,122.69,63799.56,0.0,2107.92,1.0,283.7,287.91,300.1,303.55,293.15,293.15,282.75,25725.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11887.52,0.0,1854.22,2275.33,0.0,2274.94,1.0,1.0,0.0,3.0,1.0,0.0
16565100.0,296.8,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.2,0.89,0.35,0.34,297.09,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,304.15,297.12,301.77,297.02,289.19,1.0,0.54,0.65,0.65,0.35,0.65,2.96,1.97,0.99,1.3,0.9,0.9,0.0,120.15,120.04,62561.9,0.0,2078.51,1.0,284.0,288.11,300.12,303.49,293.15,293.15,283.05,24644.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11758.07,0.0,1849.71,2275.33,0.0,2182.39,1.0,1.0,0.0,3.0,1.0,0.0
16565400.0,296.78,297.15,293.15,0.0,0.0,289.18,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.18,0.88,0.35,0.33,297.07,297.15,293.15,0.0,0.0,289.18,0.84,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.18,0.84,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.18,0.84,0.3,1.36,291.18,291.15,304.15,297.17,301.78,297.01,289.18,1.0,0.54,0.65,0.65,0.35,0.65,2.95,1.97,0.98,1.3,0.9,0.9,0.0,117.39,117.26,62814.82,0.0,2047.52,1.0,283.97,288.1,300.15,303.48,293.15,293.15,283.05,24925.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11730.99,0.0,1850.88,2275.33,0.0,2184.97,1.0,1.0,0.0,3.0,1.0,0.0
16565700.0,296.77,297.15,293.15,0.0,0.0,289.08,0.85,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.08,0.88,0.34,0.32,297.06,297.15,293.15,0.0,0.0,289.08,0.85,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.08,0.85,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.08,0.85,0.3,1.36,291.08,291.15,304.15,297.23,301.79,297.0,289.07,1.0,0.54,0.65,0.65,0.35,0.65,2.94,1.97,0.97,1.3,0.89,0.89,0.0,114.52,114.39,64174.89,0.0,2017.5,1.0,283.75,288.0,300.27,303.77,293.15,293.15,282.75,25051.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12111.29,0.0,1851.4,2275.33,0.0,2224.0,1.0,1.0,0.0,3.0,1.0,0.0
16566000.0,296.75,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.04,0.88,0.33,0.31,297.04,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.04,0.86,0.3,1.35,291.04,291.15,304.15,297.3,301.8,296.99,289.04,1.0,0.53,0.65,0.65,0.35,0.65,2.93,1.96,0.96,1.3,0.89,0.89,0.0,111.5,111.36,64543.71,0.0,1983.99,1.0,283.71,287.97,300.32,303.8,293.15,293.15,282.75,25555.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12056.85,0.0,1853.51,2275.33,0.0,2228.05,1.0,1.0,0.0,3.0,1.0,0.0
16566300.0,296.74,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.16,0.88,0.32,0.31,297.03,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.16,0.86,0.3,1.35,291.16,291.15,304.15,297.38,301.81,296.98,289.17,1.0,0.53,0.65,0.65,0.35,0.65,2.91,1.96,0.95,1.3,0.9,0.9,0.0,108.33,108.17,63656.73,0.0,1949.28,1.0,283.94,288.11,300.35,303.7,293.15,293.15,283.05,25194.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11792.1,0.0,1852.0,2275.33,0.0,2172.49,1.0,1.0,0.0,3.0,1.0,0.0
16566600.0,296.73,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.23,0.88,0.31,0.3,297.01,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.23,0.87,0.3,1.35,291.23,291.15,304.15,297.46,301.82,296.97,289.23,1.0,0.53,0.65,0.65,0.35,0.65,2.9,1.96,0.94,1.3,0.9,0.9,0.0,105.07,104.93,63794.95,0.0,1914.84,1.0,283.99,288.18,300.43,303.82,293.15,293.15,283.05,24678.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11947.24,0.0,1849.85,2275.33,0.0,2136.75,1.0,1.0,0.0,3.0,1.0,0.0
16566900.0,296.71,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.15,0.88,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.15,0.88,0.3,1.35,291.15,291.15,304.15,297.55,301.83,296.96,289.14,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.3,0.9,0.9,0.0,101.84,101.7,65276.4,0.0,1881.18,1.0,283.77,288.08,300.57,304.11,293.15,293.15,282.75,24850.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12349.79,0.0,1850.56,2275.33,0.0,2165.77,1.0,1.0,0.0,3.0,1.0,0.0
16567200.0,296.7,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.13,0.89,0.3,1.35,291.13,291.15,304.15,297.65,301.84,296.95,289.13,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.31,0.9,0.9,0.0,99.01,98.95,65886.34,0.0,1858.8,1.0,283.73,288.07,300.67,304.22,293.15,293.15,282.75,25044.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12345.42,0.0,1851.37,2275.33,0.0,2175.04,1.0,1.0,0.0,3.0,1.0,0.0
16567500.0,296.68,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.04,0.89,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.04,0.89,0.3,1.35,291.03,291.15,304.12,297.73,301.83,296.93,289.02,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.89,0.89,0.0,97.4,97.36,67484.0,0.0,1849.86,1.0,283.5,287.96,300.78,304.46,293.15,293.15,282.45,25245.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12738.83,0.0,1852.21,2275.33,0.0,2223.66,1.0,1.0,0.0,3.0,1.0,0.0
16567800.0,296.67,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.32,0.9,0.3,1.35,291.32,291.15,304.04,297.77,301.78,296.92,289.32,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.31,0.92,0.92,0.0,96.49,96.47,65220.8,0.0,1844.82,1.0,284.01,288.28,300.74,304.2,293.15,293.15,283.05,24066.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12224.81,0.0,1847.29,2275.33,0.0,2112.37,1.0,1.0,0.0,3.0,1.0,0.0
16568100.0,296.64,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.1,291.15,303.92,297.77,301.7,296.89,289.1,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.32,0.89,0.89,0.0,95.98,95.97,66748.07,0.0,1842.02,1.0,283.69,288.06,300.75,304.28,293.15,293.15,282.75,25406.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12322.53,0.0,1852.89,2275.33,0.0,2216.52,1.0,1.0,0.0,3.0,1.0,0.0
16568400.0,296.64,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,303.77,297.73,301.6,296.89,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.9,0.9,0.0,95.7,95.7,66437.71,0.0,1840.48,1.0,283.74,288.11,300.76,304.36,293.15,293.15,282.75,24758.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12447.0,0.0,1850.18,2275.33,0.0,2208.03,1.0,1.0,0.0,3.0,1.0,0.0
16568700.0,296.61,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.22,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.22,0.9,0.3,1.35,291.22,291.15,303.58,297.67,301.47,296.86,289.23,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.32,0.9,0.9,0.0,95.55,95.55,65045.46,0.0,1839.64,1.0,283.96,288.21,300.63,304.06,293.15,293.15,283.05,24795.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12046.98,0.0,1850.34,2275.33,0.0,2170.13,1.0,1.0,0.0,3.0,1.0,0.0
16569000.0,296.6,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,303.38,297.6,301.34,296.85,289.24,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.33,0.91,0.91,0.0,95.47,95.47,64559.84,0.0,1839.19,1.0,284.0,288.24,300.58,304.03,293.15,293.15,283.05,24435.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12089.41,0.0,1848.83,2275.33,0.0,2174.65,1.0,1.0,0.0,3.0,1.0,0.0
16569300.0,296.58,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,303.16,297.51,301.19,296.83,289.09,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.89,0.89,0.0,95.43,95.43,65298.12,0.0,1838.95,1.0,283.77,288.08,300.53,304.1,293.15,293.15,282.75,24953.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12338.17,0.0,1850.99,2275.33,0.0,2230.25,1.0,1.0,0.0,3.0,1.0,0.0
16569600.0,296.56,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.84,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,302.94,297.41,301.03,296.81,289.23,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.91,0.91,0.0,95.4,95.4,63268.89,0.0,1838.83,1.0,284.09,288.24,300.4,303.79,293.15,293.15,283.15,24511.97,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11882.67,0.0,1849.15,2275.33,0.0,2175.26,1.0,1.0,0.0,3.0,1.0,0.0
16569900.0,296.53,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.06,297.15,293.15,0.0,0.0,289.07,0.9,0.3,1.35,291.07,291.15,302.72,297.31,300.88,296.78,289.08,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.33,0.89,0.89,0.0,95.39,95.39,63452.85,0.0,1838.77,1.0,283.94,288.1,300.29,303.66,293.15,293.15,283.05,25651.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11747.9,0.0,1853.91,2275.33,0.0,2235.62,1.0,1.0,0.0,3.0,1.0,0.0
16570200.0,296.51,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.79,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,302.51,297.22,300.73,296.76,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.89,0.89,0.0,95.39,95.39,62421.31,0.0,1838.75,1.0,284.08,288.18,300.22,303.59,293.15,293.15,283.15,25078.16,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11728.2,0.0,1851.51,2275.33,0.0,2193.01,1.0,1.0,0.0,3.0,1.0,0.0
16570500.0,296.49,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,302.32,297.15,300.6,296.74,289.11,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.34,0.89,0.89,0.0,95.39,95.39,62080.33,0.0,1838.76,1.0,284.07,288.16,300.15,303.49,293.15,293.15,283.15,25334.58,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11662.13,0.0,1852.58,2275.33,0.0,2200.74,1.0,1.0,0.0,3.0,1.0,0.0
16570800.0,296.47,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.01,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,302.15,297.09,300.47,296.72,289.08,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.88,0.88,0.0,95.39,95.39,61821.33,0.0,1838.76,1.0,284.07,288.14,300.09,303.42,293.15,293.15,283.15,25642.97,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11612.06,0.0,1853.87,2275.33,0.0,2198.8,1.0,1.0,0.0,3.0,1.0,0.0
16571100.0,297.29,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.52,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.43,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,296.75,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.99,297.05,297.08,296.58,287.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,111.38,66.89,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.62,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.15,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.84,297.0,297.08,296.58,288.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,129.21,13.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,297.79,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.35,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.68,296.96,297.08,296.58,288.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,147.04,10.99,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,297.88,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.52,296.91,297.08,296.58,288.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,164.86,9.29,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,297.92,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.5,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.36,296.86,297.08,296.58,288.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,182.69,7.84,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,297.95,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.53,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.21,296.81,297.08,296.58,288.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,200.51,6.61,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,297.97,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.55,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,301.05,296.76,297.08,296.58,288.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,218.33,5.58,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,300.9,296.71,297.08,296.58,288.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,236.15,4.71,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,297.98,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.95,303.15,300.76,296.67,297.08,296.58,288.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,253.96,3.98,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,297.99,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.61,296.63,297.08,296.58,289.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,271.71,3.38,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,297.99,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.48,296.59,297.08,296.58,289.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,289.47,2.86,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.35,296.56,297.08,296.58,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,307.18,2.43,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.23,296.54,297.08,296.58,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,324.94,2.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.11,296.52,297.08,296.58,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,342.7,1.75,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,300.0,296.49,297.08,296.58,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,360.49,1.48,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.0,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.9,296.47,297.08,296.58,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,378.3,1.26,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.8,296.46,297.08,296.58,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,396.12,1.07,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.7,296.44,297.08,296.58,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.91,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.61,296.42,297.08,296.58,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.77,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.52,296.4,297.08,296.58,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.66,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.43,296.39,297.08,296.58,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.57,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.33,296.37,297.08,296.58,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.48,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.24,296.35,297.08,296.58,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.42,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.15,296.33,297.08,296.58,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.37,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,299.05,296.3,297.08,296.58,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.27,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.01,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.7,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.59,1.0,0.3,0.0,292.96,303.15,298.95,296.27,297.08,296.58,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.01,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.94,303.15,298.84,296.23,297.08,296.58,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.01,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.69,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.58,1.0,0.3,0.0,292.94,303.15,298.72,296.19,297.08,296.58,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.41,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.01,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.68,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.67,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.57,1.0,0.3,0.0,292.93,303.15,298.61,296.15,297.08,296.58,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.01,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.9,303.15,298.51,296.1,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.01,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.9,303.15,298.41,296.06,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.01,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.9,303.15,298.33,296.02,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.06,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.01,303.15,285.15,0.0,0.0,290.62,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.65,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.56,1.0,0.3,0.0,292.9,303.15,298.25,295.99,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.01,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.89,303.15,298.2,295.96,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.0,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.89,303.15,298.16,295.94,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.0,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.89,303.15,298.15,295.94,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.0,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.89,303.15,298.15,295.94,297.09,296.58,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.0,303.15,285.15,0.0,0.0,290.61,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.66,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.64,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.55,1.0,0.3,0.0,292.89,303.15,298.15,295.94,297.09,296.58,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
