time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16607100.0,297.9,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.72,303.15,297.17,294.99,297.11,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,297.91,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.72,303.15,297.22,295.01,297.11,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,297.91,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.72,303.15,297.29,295.03,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,297.91,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.54,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.72,303.15,297.38,295.05,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,297.92,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.71,303.15,297.49,295.08,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,297.92,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,292.71,303.15,297.61,295.11,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,297.93,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.71,303.15,297.73,295.14,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,297.94,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.71,303.15,297.84,295.17,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,297.95,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.53,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.7,303.15,297.95,295.2,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,297.96,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.7,303.15,298.04,295.22,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,297.97,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,292.7,303.15,298.11,295.24,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,297.99,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.52,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,292.69,303.15,298.15,295.25,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.01,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.68,303.15,298.17,295.26,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.03,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.68,303.15,298.18,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.05,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.68,303.15,298.17,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.07,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.51,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.68,303.15,298.16,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.09,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.15,295.28,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.11,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.13,295.28,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.45,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.13,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.11,295.28,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.15,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.1,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.74,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.17,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.75,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.1,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.86,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.19,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.1,295.26,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.21,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.12,295.26,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.23,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.15,295.25,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.25,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.2,295.25,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.28,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.25,295.25,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.84,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,298.3,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.31,295.26,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.77,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,298.32,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.37,295.27,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,298.34,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.45,295.29,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,298.36,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.52,295.32,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,298.39,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.61,295.35,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,298.41,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.71,295.39,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,298.43,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.81,295.44,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,298.46,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,298.91,295.49,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.29,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,298.48,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,299.03,295.55,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.23,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,298.51,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,299.15,295.61,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,298.53,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,299.29,295.69,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,298.56,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,299.44,295.78,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,298.59,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,292.67,303.15,299.62,295.89,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.17,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,298.62,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,292.66,303.15,299.8,296.01,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,298.65,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.5,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,292.66,303.15,300.0,296.14,297.12,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.9,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,298.68,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,292.66,303.15,300.19,296.27,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,298.7,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,292.66,303.15,300.38,296.39,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,298.73,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.65,303.15,300.57,296.51,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,298.76,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,300.74,296.62,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,298.78,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,300.9,296.71,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,298.8,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.04,296.78,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,298.82,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.15,296.83,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,298.84,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.65,303.15,301.24,296.87,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,298.86,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.65,303.15,301.33,296.89,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,298.87,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.49,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.65,303.15,301.42,296.92,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,298.89,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.5,296.94,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,298.91,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.58,296.96,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,298.92,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.65,296.97,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,298.94,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.73,296.99,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,298.96,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.81,297.0,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.06,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,298.97,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.89,297.02,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,298.99,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,301.97,297.04,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,299.01,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,292.64,303.15,302.06,297.07,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,299.03,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.64,303.15,302.15,297.09,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,299.05,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.62,303.15,302.25,297.13,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,299.07,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.62,303.15,302.34,297.16,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,299.09,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.61,303.15,302.44,297.21,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,299.11,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.61,303.15,302.54,297.25,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,299.13,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.61,303.15,302.65,297.3,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.64,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,299.15,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.46,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.61,303.15,302.75,297.35,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,0.26,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,299.17,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,290.45,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,292.6,303.15,302.85,297.4,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.01,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,299.19,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.57,303.15,302.95,297.45,297.13,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.63,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,299.21,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.55,303.15,303.05,297.5,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,299.22,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.54,303.15,303.15,297.56,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.06,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,299.23,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,292.53,303.15,303.25,297.61,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,299.24,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,292.53,303.15,303.35,297.66,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,299.25,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.51,303.15,303.44,297.7,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,299.25,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.51,303.15,303.53,297.76,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,299.26,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.61,297.81,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,299.27,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.69,297.87,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,299.27,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.76,297.93,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,299.28,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.82,297.99,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,299.29,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.88,298.05,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630800.0,299.29,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,303.94,298.11,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,299.3,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,304.0,298.17,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,299.3,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,304.05,298.24,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
