time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16631700.0,299.31,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.5,303.15,304.1,298.3,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,299.31,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.5,303.15,304.15,298.36,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,299.31,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,304.17,298.42,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,299.32,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,304.14,298.47,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,299.33,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,304.07,298.51,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,299.33,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.97,298.55,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,299.34,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.84,298.58,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,299.34,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.71,298.6,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,299.34,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.57,298.61,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,299.35,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.43,298.62,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,299.36,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.48,303.15,303.32,298.63,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,299.36,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.49,303.15,303.22,298.64,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,299.37,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.16,298.64,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,299.38,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.15,298.65,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,299.39,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.19,298.67,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.41,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.29,298.71,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.42,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.43,298.76,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.44,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.61,298.83,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.45,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,303.81,298.9,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,299.47,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.03,298.97,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,299.49,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.25,299.04,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,299.5,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.48,299.1,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,299.52,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.69,299.16,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,299.54,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.88,299.2,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,299.55,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.03,299.23,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,299.57,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.15,299.25,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,299.58,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.23,299.24,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,299.6,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.27,299.22,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.8,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,299.61,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.28,299.19,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,299.62,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.27,299.14,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,299.63,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.22,299.07,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,299.64,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.15,299.0,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,299.65,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,305.05,298.91,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,299.66,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.92,298.82,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,299.67,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.77,298.72,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.06,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,299.67,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.59,298.61,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,299.67,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.38,298.49,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.07,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,299.68,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.49,303.15,304.15,298.36,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,299.68,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.5,303.15,303.8,298.24,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,299.68,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.5,303.15,303.24,298.12,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,299.67,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.51,303.15,302.54,297.99,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.2,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,299.67,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.46,303.15,301.72,297.83,297.14,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.93,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,299.66,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.42,303.15,300.83,297.64,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.25,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,299.65,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.42,303.15,299.91,297.41,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.15,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,299.64,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.43,303.15,299.01,297.16,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.76,410.0,0.1,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,299.62,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.4,303.15,298.16,296.89,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.99,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,299.59,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.37,303.15,297.4,296.63,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.63,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,299.56,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,292.29,303.15,296.79,296.4,297.16,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,299.53,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,292.3,303.15,296.36,296.23,297.16,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.7,410.0,0.21,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.52,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.4,303.15,296.15,296.15,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.96,410.0,1.37,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.51,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.38,303.15,296.07,296.07,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.19,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.51,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.18,1.0,0.3,0.0,292.34,303.15,296.01,296.01,297.15,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.48,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.51,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,292.33,303.15,295.97,295.97,297.16,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.96,410.0,0.22,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.51,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,292.33,303.15,295.94,295.94,297.16,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1,410.0,0.16,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.52,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,292.32,303.15,295.92,295.92,297.16,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.52,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,292.32,303.15,295.91,295.91,297.16,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6,410.0,0.26,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.53,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,292.32,303.15,295.92,295.92,297.16,296.59,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.11,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,299.54,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,292.29,303.15,295.94,295.94,297.16,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,299.54,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,292.29,303.15,295.98,295.98,297.16,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,299.55,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,292.26,303.15,296.02,296.02,297.16,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,299.56,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.25,303.15,296.08,296.08,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.15,296.15,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.23,296.17,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.25,303.15,296.33,296.2,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.19,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.25,303.15,296.43,296.23,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.25,303.15,296.54,296.26,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.65,296.29,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,299.56,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.76,296.32,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,299.56,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.86,296.34,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,299.55,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.24,303.15,296.96,296.36,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,299.55,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.04,296.38,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,299.55,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.1,296.4,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,299.54,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.14,296.4,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,299.54,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,299.53,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,299.53,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.52,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.52,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655100.0,299.51,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655400.0,299.5,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16655700.0,299.5,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16656000.0,299.49,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,297.15,296.41,297.17,296.6,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
