time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16730700.0,300.36,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,297.62,295.5,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-14.96,410.0,0.74,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,297.74,295.61,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-11.93,410.0,0.57,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,297.86,295.72,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.8,410.0,0.5,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,297.97,295.83,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.07,410.0,0.51,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.08,295.94,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.63,410.0,0.36,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.38,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.18,296.05,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.45,410.0,0.21,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732500.0,300.38,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.27,296.16,297.18,296.62,289.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.51,410.0,0.23,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732800.0,300.38,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.35,296.26,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.79,410.0,0.13,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733100.0,300.39,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.42,296.38,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.29,410.0,0.1,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733400.0,300.39,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.5,296.51,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.03,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733700.0,300.4,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.57,296.65,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.04,410.0,0.14,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734000.0,300.4,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.16,303.15,298.65,296.8,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.33,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734300.0,300.41,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,292.17,303.15,298.73,296.95,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.23,410.0,0.34,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734600.0,300.41,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.2,303.15,298.81,297.1,297.17,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.88,410.0,0.57,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734900.0,300.42,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.2,303.15,298.88,297.24,297.17,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.97,410.0,0.21,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735200.0,300.42,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.17,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.2,303.15,298.95,297.37,297.17,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.81,410.0,0.2,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735500.0,300.43,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,290.18,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.23,303.15,299.01,297.49,297.17,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.79,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735800.0,300.43,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,292.17,303.15,299.06,297.59,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.97,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736100.0,300.43,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,292.11,303.15,299.11,297.66,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.34,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736400.0,300.44,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,292.07,303.15,299.15,297.71,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736700.0,300.44,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,289.98,1.0,0.3,0.0,292.04,303.15,299.18,297.72,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737000.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.02,303.15,299.19,297.71,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.41,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737300.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.01,303.15,299.2,297.66,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737600.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.2,297.59,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737900.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.19,297.51,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738200.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.17,297.41,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738500.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.14,297.3,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738800.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.11,297.2,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739100.0,300.45,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.95,1.0,0.3,0.0,292.0,303.15,299.08,297.09,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.52,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739400.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.01,303.15,299.04,296.99,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.58,410.0,0.12,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739700.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.01,303.15,298.99,296.91,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.59,410.0,0.08,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740000.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.02,303.15,298.95,296.84,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.55,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740300.0,300.44,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.02,303.15,298.9,296.78,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.47,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740600.0,300.43,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.84,296.71,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.17,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740900.0,300.43,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.78,296.63,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.28,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741200.0,300.42,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.71,296.55,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741500.0,300.41,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.64,296.47,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741800.0,300.4,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.56,296.39,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742100.0,300.4,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.48,296.3,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742400.0,300.39,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.41,296.22,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.85,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742700.0,300.38,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.34,296.14,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743000.0,300.37,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.27,296.07,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743300.0,300.37,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.21,296.0,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743600.0,300.36,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.15,295.94,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743900.0,300.35,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.11,295.89,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744200.0,300.35,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.09,295.87,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.02,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744500.0,300.34,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,298.09,295.86,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744800.0,300.33,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,298.1,295.87,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745100.0,300.32,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,298.12,295.88,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745400.0,300.32,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,298.14,295.91,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745700.0,300.32,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.17,295.93,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746000.0,300.31,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.19,295.95,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746300.0,300.31,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.2,295.97,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746600.0,300.31,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.2,295.97,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746900.0,300.3,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.19,295.96,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747200.0,300.3,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.15,295.94,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747500.0,300.29,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,298.07,295.9,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747800.0,300.29,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,297.94,295.86,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748100.0,300.29,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,297.76,295.81,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748400.0,300.28,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.46,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,297.55,295.76,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748700.0,300.27,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,297.32,295.71,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749000.0,300.27,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,297.08,295.65,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749300.0,300.26,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,296.84,295.6,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749600.0,300.25,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,296.63,295.54,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749900.0,300.25,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.02,303.15,296.44,295.5,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750200.0,300.24,303.15,285.15,0.0,0.0,290.0,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,289.96,1.0,0.3,0.0,292.02,303.15,296.28,295.46,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750500.0,300.24,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.02,303.15,296.19,295.43,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750800.0,300.24,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,296.15,295.42,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751100.0,300.23,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.97,1.0,0.3,0.0,292.03,303.15,296.15,295.42,297.19,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.2,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751400.0,300.22,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,292.05,303.15,296.15,295.42,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.16,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751700.0,300.21,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,292.05,303.15,296.15,295.42,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752000.0,300.2,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.98,1.0,0.3,0.0,292.05,303.15,296.15,295.42,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752300.0,300.19,303.15,285.15,0.0,0.0,290.03,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.98,1.0,0.3,0.0,292.05,303.15,296.15,295.42,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752600.0,300.19,303.15,285.15,0.0,0.0,290.04,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,290.07,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,289.99,1.0,0.3,0.0,292.07,303.15,296.15,295.42,297.18,296.62,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.36,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752900.0,300.18,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,292.09,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.24,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753200.0,300.18,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,292.09,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753500.0,300.18,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,292.09,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16753800.0,300.18,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,292.09,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754100.0,300.18,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.01,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.15,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754400.0,300.18,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16754700.0,300.17,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.01,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16755000.0,300.17,303.15,285.15,0.0,0.0,290.06,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.02,1.0,0.3,0.0,292.1,303.15,296.15,295.42,297.18,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
