time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779900.0,299.97,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.17,295.15,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,299.97,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.21,295.17,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,299.98,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.28,295.19,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,299.99,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.37,295.21,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,299.99,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.48,295.24,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.0,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.59,295.27,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.01,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.7,295.3,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.03,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.14,303.15,295.82,295.33,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.43,410.0,0.0,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.04,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,295.92,295.36,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.05,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.02,295.39,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.07,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.1,295.41,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8,410.0,0.03,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.09,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.15,295.42,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.11,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.18,295.43,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.12,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.18,295.43,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03,410.0,0.04,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.15,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.17,295.42,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.08,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.17,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.15,295.4,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.11,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.19,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.12,295.38,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.21,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.09,295.36,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.13,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.23,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.06,295.35,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.12,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.26,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.04,295.34,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.28,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.03,295.34,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.06,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.3,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.05,295.35,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.02,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.33,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.08,295.38,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.96,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.36,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,290.05,1.0,0.3,0.0,292.15,303.15,296.15,295.42,297.17,296.61,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.89,410.0,0.05,0.0,0.0,0.0,284.07,288.14,300.33,302.52,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,299.41,297.15,293.15,0.0,0.0,294.32,1.0,0.94,0.53,299.42,297.15,293.15,0.0,0.0,294.32,1.0,0.93,0.56,299.45,297.15,293.15,0.0,0.0,294.32,1.0,0.95,0.41,299.33,297.15,293.15,0.0,0.0,294.32,1.0,0.92,0.56,298.99,297.15,293.15,0.0,0.0,294.32,1.0,0.85,2.66,296.3,291.15,296.23,295.47,296.23,299.39,294.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.91,0.91,0.0,298.44,410.0,32134.98,0.0,13466.78,1.0,284.96,294.18,301.76,303.96,293.15,293.15,283.15,3108.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.28,1.0,0.0,1.0,1.3,1.57,0.08,5.22,4.08,1.14,0.0,0.0,0.0,9741.22,0.0,84.93,2274.61,0.0,39.56,0.36,1.0,0.0,3.0,1.0,0.0
16787400.0,298.66,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,292.57,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,292.57,1.0,1.0,2.66,294.56,291.15,296.32,295.51,296.32,298.69,292.56,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,0.93,0.93,0.0,298.45,410.0,59151.39,0.0,13466.72,1.0,284.47,291.05,298.8,301.98,293.15,293.15,283.15,8278.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.17,2.61,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10175.21,0.0,385.85,2275.33,0.0,2296.59,0.59,1.0,0.0,3.0,1.0,0.0
16787700.0,298.35,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.66,293.86,291.15,296.4,295.54,296.4,298.37,291.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.47,410.0,72431.35,0.0,13466.65,1.0,284.39,290.43,298.66,302.39,293.15,293.15,283.15,12974.01,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,2.88,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11682.87,0.0,883.95,2275.33,0.0,2839.89,0.78,1.0,0.0,3.0,1.0,0.0
16788000.0,298.18,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,293.42,291.15,296.48,295.57,296.48,298.2,291.42,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.48,410.0,80597.16,0.0,13466.58,1.0,284.34,290.04,298.64,302.82,293.15,293.15,283.15,17933.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.38,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12767.04,0.0,1435.56,2275.33,0.0,3225.01,0.92,1.0,0.0,3.0,1.0,0.0
16788300.0,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,293.19,291.15,296.57,295.59,296.57,298.09,291.19,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.5,410.0,84914.39,0.0,13466.5,1.0,284.31,289.83,298.63,303.07,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13371.52,0.0,1835.04,2275.33,0.0,3431.41,1.0,1.0,0.0,3.0,1.0,0.0
16788600.0,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,293.21,291.15,296.65,295.61,296.65,298.04,291.21,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.39,1.0,1.0,0.0,298.52,410.0,85065.68,0.0,13466.43,1.0,284.31,289.84,298.61,303.06,293.15,293.15,283.15,21122.89,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13382.35,0.0,1835.04,2275.33,0.0,3462.81,1.0,1.0,0.0,3.0,1.0,0.0
16788900.0,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,293.23,291.15,296.73,295.63,296.73,298.02,291.23,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.53,410.0,85207.26,0.0,13466.36,1.0,284.31,289.85,298.63,303.09,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13405.95,0.0,1835.04,2275.33,0.0,3462.07,1.0,1.0,0.0,3.0,1.0,0.0
16789200.0,298.03,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,293.25,291.15,296.82,295.65,296.82,298.0,291.25,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.55,410.0,85354.8,0.0,13466.3,1.0,284.31,289.87,298.65,303.11,293.15,293.15,283.15,21122.89,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13431.82,0.0,1835.04,2275.33,0.0,3459.83,1.0,1.0,0.0,3.0,1.0,0.0
16789500.0,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,293.15,291.15,296.9,295.67,296.9,297.99,291.14,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,87801.0,0.0,13466.25,1.0,284.0,289.73,298.7,303.35,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13979.59,0.0,1835.04,2275.33,0.0,3513.53,1.0,1.0,0.0,3.0,1.0,0.0
16789800.0,297.99,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,2.66,292.91,291.15,296.98,295.7,296.98,297.94,290.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,92296.2,0.0,13466.21,1.0,283.41,289.42,298.72,303.58,293.15,293.15,282.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14629.27,0.0,1835.04,2275.33,0.0,3642.56,1.0,1.0,0.0,3.0,1.0,0.0
16790100.0,297.94,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,290.6,1.0,1.0,2.66,292.6,291.15,297.07,295.73,297.07,297.88,290.6,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,98158.48,0.0,13466.19,1.0,282.63,289.04,298.76,303.97,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15927.7,0.0,1835.04,2275.33,0.0,3775.14,1.0,1.0,0.0,3.0,1.0,0.0
16790400.0,297.89,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,290.37,1.0,1.0,2.66,292.37,291.15,297.15,295.77,297.15,297.82,290.37,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,102735.36,0.0,13466.18,1.0,282.05,288.74,298.79,304.21,293.15,293.15,280.65,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16787.62,0.0,1835.04,2275.33,0.0,3874.91,1.0,1.0,0.0,3.0,1.0,0.0
16790700.0,297.84,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.07,1.0,1.0,2.66,292.07,291.15,297.23,295.83,297.23,297.76,290.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,108728.8,0.0,13466.18,1.0,281.27,288.36,298.85,304.65,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18484.18,0.0,1835.04,2275.33,0.0,3976.03,1.0,1.0,0.0,3.0,1.0,0.0
16791000.0,297.8,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.53,297.73,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,289.85,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.85,1.0,0.99,2.66,291.85,291.15,297.31,295.9,297.3,297.71,289.85,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,113516.92,0.0,13466.18,1.0,280.69,288.08,298.91,304.94,293.15,293.15,279.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19680.12,0.0,1835.04,2275.33,0.0,4047.17,1.0,1.0,0.0,3.0,1.0,0.0
16791300.0,297.77,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,289.78,1.0,0.97,2.66,291.78,291.15,297.38,295.98,297.38,297.68,289.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,116240.26,0.0,13466.18,1.0,280.42,287.97,298.98,305.17,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20954.21,0.0,1835.04,2275.33,0.0,4072.0,1.0,1.0,0.0,3.0,1.0,0.0
16791600.0,297.79,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.53,297.7,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,289.88,1.0,0.95,2.66,291.88,291.15,297.45,296.07,297.45,297.68,289.88,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,116548.74,0.0,13466.19,1.0,280.49,288.07,299.07,305.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21010.64,0.0,1835.04,2275.33,0.0,4044.4,1.0,1.0,0.0,3.0,1.0,0.0
16791900.0,297.82,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,289.99,1.0,0.93,2.66,291.99,291.15,297.52,296.17,297.52,297.7,289.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,116851.67,0.0,13466.21,1.0,280.57,288.17,299.17,305.38,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.97,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21074.17,0.0,1835.04,2275.33,0.0,4013.55,1.0,1.0,0.0,3.0,1.0,0.0
16792200.0,297.85,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.09,1.0,0.91,2.66,292.09,291.15,297.59,296.28,297.59,297.72,290.1,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,117157.73,0.0,13466.22,1.0,280.65,288.27,299.27,305.5,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21140.38,0.0,1835.04,2275.33,0.0,3982.17,1.0,1.0,0.0,3.0,1.0,0.0
16792500.0,297.89,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.53,297.76,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.2,1.0,0.9,2.66,292.2,291.15,297.66,296.38,297.66,297.75,290.2,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.56,410.0,117457.09,0.0,13466.22,1.0,280.74,288.38,299.37,305.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21206.89,0.0,1835.04,2275.33,0.0,3951.46,1.0,1.0,0.0,3.0,1.0,0.0
16792800.0,297.92,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,290.31,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.31,1.0,0.89,2.66,292.31,291.15,297.74,296.47,297.74,297.77,290.31,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,117739.02,0.0,13466.2,1.0,280.82,288.48,299.47,305.73,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.96,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21271.34,0.0,1835.04,2275.33,0.0,3922.54,1.0,1.0,0.0,3.0,1.0,0.0
16793100.0,297.96,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.53,297.81,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.4,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,290.4,1.0,0.89,2.66,292.4,291.15,297.83,296.56,297.83,297.8,290.41,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,117992.52,0.0,13466.19,1.0,280.89,288.57,299.56,305.84,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21331.27,0.0,1835.04,2275.33,0.0,3896.52,1.0,1.0,0.0,3.0,1.0,0.0
16793400.0,297.99,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.49,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.49,1.0,0.89,2.66,292.49,291.15,297.93,296.64,297.93,297.83,290.49,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,1.0,0.0,298.57,410.0,118206.37,0.0,13466.18,1.0,280.96,288.65,299.63,305.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21384.05,0.0,1835.04,2275.33,0.0,3874.51,1.0,1.0,0.0,3.0,1.0,0.0
16793700.0,297.62,297.15,293.15,0.0,0.0,288.11,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,288.11,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,288.11,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,288.11,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,288.11,1.0,0.83,2.66,290.12,291.15,298.03,296.7,297.61,297.49,288.12,1.0,1.0,0.12,0.12,0.88,0.12,5.68,0.71,4.97,-0.53,0.84,0.84,0.0,285.49,410.0,94843.23,0.0,13475.45,1.0,280.04,286.32,299.61,304.62,293.15,293.15,278.75,28691.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17110.85,0.0,1866.64,2275.33,0.0,3481.83,1.0,1.0,0.0,3.0,1.0,0.0
16794000.0,297.58,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.53,297.48,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,288.29,1.0,1.0,0.56,296.73,297.15,293.15,0.0,0.0,288.29,1.0,0.75,2.66,290.29,291.15,298.15,296.74,297.6,297.44,288.29,1.0,1.0,0.14,0.14,0.86,0.14,5.69,0.83,4.86,-0.44,0.81,0.81,0.0,292.62,410.0,88962.81,0.0,13481.86,1.0,280.61,286.56,299.7,304.43,293.15,293.15,279.35,31189.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,15956.39,0.0,1877.13,2275.33,0.0,3260.74,1.0,1.0,0.0,3.0,1.0,0.0
16794300.0,297.6,297.15,293.15,0.0,0.0,288.58,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,288.58,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,288.58,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,288.58,1.0,1.0,0.56,296.74,297.15,293.15,0.0,0.0,288.58,1.0,0.68,2.66,290.58,291.15,298.28,296.77,297.64,297.45,288.58,1.0,1.0,0.17,0.17,0.83,0.17,5.69,0.92,4.77,-0.35,0.8,0.8,0.0,294.35,410.0,82636.29,0.0,13483.69,1.0,281.38,286.91,299.73,304.06,293.15,293.15,280.25,32176.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14461.28,0.0,1881.28,2275.33,0.0,3058.11,1.0,1.0,0.0,3.0,1.0,0.0
16794600.0,297.65,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,288.83,1.0,1.0,0.56,296.77,297.15,293.15,0.0,0.0,288.83,1.0,0.61,2.66,290.83,291.15,298.43,296.81,297.7,297.49,288.83,1.0,1.0,0.19,0.19,0.81,0.19,5.69,0.98,4.71,-0.29,0.81,0.81,0.0,294.99,410.0,78195.1,0.0,13484.44,1.0,281.97,287.2,299.78,303.9,293.15,293.15,280.85,31792.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13790.57,0.0,1879.66,2275.33,0.0,2881.98,1.0,1.0,0.0,3.0,1.0,0.0
16794900.0,297.67,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.57,297.55,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.6,297.38,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.44,297.39,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.6,296.84,297.15,293.15,0.0,0.0,289.15,0.97,0.55,2.52,291.15,291.15,298.58,296.85,297.75,297.51,289.15,1.0,1.0,0.21,0.21,0.79,0.21,5.67,1.04,4.63,-0.23,0.83,0.83,0.0,304.58,410.0,72850.99,0.0,13443.93,1.0,282.76,287.59,299.8,303.61,293.15,293.15,281.75,29812.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12782.99,0.0,1871.34,2275.33,0.0,2684.73,1.0,1.0,0.0,3.0,1.0,0.0
16795200.0,297.69,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.6,297.56,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.64,297.38,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.47,297.39,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.64,296.94,297.15,293.15,0.0,0.0,289.4,0.92,0.52,2.34,291.4,291.15,298.74,296.89,297.79,297.52,289.41,1.0,1.0,0.23,0.23,0.77,0.23,5.64,1.1,4.54,-0.16,0.86,0.86,0.0,316.5,410.0,69215.29,0.0,13391.42,1.0,283.35,287.92,299.86,303.51,293.15,293.15,282.35,27203.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12385.13,0.0,1860.4,2275.33,0.0,2512.21,1.0,1.0,0.0,3.0,1.0,0.0
16795500.0,297.72,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.63,297.59,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.49,297.41,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.66,297.04,297.15,293.15,0.0,0.0,289.58,0.89,0.5,2.25,291.58,291.15,298.91,296.94,297.86,297.55,289.58,1.0,1.0,0.25,0.25,0.75,0.25,5.63,1.17,4.46,-0.09,0.9,0.9,0.0,323.46,410.0,67562.23,0.0,13360.61,1.0,283.69,288.14,299.96,303.6,293.15,293.15,282.65,24777.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12343.02,0.0,1850.26,2275.33,0.0,2416.05,1.0,1.0,0.0,3.0,1.0,0.0
16795800.0,297.71,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.64,297.57,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.68,297.39,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.5,297.38,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.68,297.07,297.15,293.15,0.0,0.0,289.55,0.88,0.48,2.18,291.55,291.15,299.09,296.99,297.88,297.53,289.55,1.0,1.0,0.27,0.27,0.73,0.27,5.61,1.24,4.38,-0.02,0.92,0.92,0.0,328.42,410.0,68107.43,0.0,13338.5,1.0,283.64,288.1,299.97,303.57,293.15,293.15,282.65,24135.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12270.03,0.0,1847.58,2275.33,0.0,2454.82,1.0,1.0,0.0,3.0,1.0,0.0
16796100.0,297.67,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.65,297.54,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.69,297.35,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.51,297.34,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,289.25,0.86,0.47,2.12,291.25,291.15,299.27,297.04,297.91,297.49,289.25,1.0,1.0,0.28,0.28,0.72,0.28,5.6,1.3,4.3,0.04,0.9,0.9,0.0,332.84,410.0,73392.4,0.0,13318.54,1.0,282.87,287.71,300.08,304.05,293.15,293.15,281.75,24836.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13270.15,0.0,1850.51,2275.33,0.0,2628.9,1.0,1.0,0.0,3.0,1.0,0.0
16796400.0,297.63,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.67,297.51,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.7,297.31,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.52,297.3,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,289.25,0.85,0.45,2.06,291.25,291.15,299.45,297.08,297.95,297.46,289.25,1.0,1.0,0.3,0.3,0.7,0.3,5.59,1.36,4.23,0.11,0.9,0.9,0.0,337.5,410.0,74131.45,0.0,13297.08,1.0,282.83,287.7,300.1,304.07,293.15,293.15,281.75,24588.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13254.67,0.0,1849.47,2275.33,0.0,2644.42,1.0,1.0,0.0,3.0,1.0,0.0
16796700.0,297.6,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.68,297.49,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.72,297.28,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.53,297.27,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.72,297.08,297.15,293.15,0.0,0.0,289.19,0.84,0.44,2.0,291.19,291.15,299.63,297.13,297.99,297.44,289.19,1.0,1.0,0.31,0.31,0.69,0.31,5.58,1.42,4.16,0.17,0.9,0.9,0.0,341.85,410.0,76087.53,0.0,13276.76,1.0,282.6,287.61,300.15,304.24,293.15,293.15,281.45,24675.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.83,0.0,1849.83,2275.33,0.0,2688.81,1.0,1.0,0.0,3.0,1.0,0.0
16797000.0,297.59,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.69,297.48,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.73,297.26,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.73,297.1,297.15,293.15,0.0,0.0,289.2,0.83,0.43,1.96,291.2,291.15,299.81,297.18,298.06,297.42,289.2,1.0,1.0,0.32,0.32,0.68,0.32,5.58,1.47,4.1,0.22,0.91,0.91,0.0,345.27,410.0,76832.26,0.0,13260.72,1.0,282.57,287.61,300.2,304.3,293.15,293.15,281.45,24526.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13716.93,0.0,1849.21,2275.33,0.0,2709.88,1.0,1.0,0.0,3.0,1.0,0.0
16797300.0,297.56,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.7,297.46,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.74,297.23,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.54,297.22,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.74,297.1,297.15,293.15,0.0,0.0,289.14,0.82,0.42,1.92,291.13,291.15,299.98,297.22,298.11,297.4,289.13,1.0,1.0,0.33,0.33,0.67,0.33,5.57,1.53,4.04,0.28,0.9,0.9,0.0,348.47,410.0,78758.65,0.0,13245.6,1.0,282.34,287.53,300.24,304.48,293.15,293.15,281.15,24746.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14196.11,0.0,1850.13,2275.33,0.0,2752.93,1.0,1.0,0.0,3.0,1.0,0.0
16797600.0,297.54,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.71,297.46,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.74,297.21,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.55,297.2,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,289.14,0.81,0.41,1.88,291.14,291.15,300.15,297.27,298.17,297.38,289.14,1.0,1.0,0.34,0.34,0.66,0.34,5.56,1.57,3.99,0.33,0.9,0.9,0.0,350.95,410.0,79443.26,0.0,13233.8,1.0,282.3,287.52,300.29,304.53,293.15,293.15,281.15,24749.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14191.58,0.0,1850.14,2275.33,0.0,2771.88,1.0,1.0,0.0,3.0,1.0,0.0
16797900.0,297.52,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.71,297.45,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.75,297.19,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.55,297.18,297.15,293.15,0.0,0.0,289.26,1.0,1.0,0.75,297.12,297.15,293.15,0.0,0.0,289.25,0.81,0.41,1.85,291.26,291.15,300.32,297.31,298.22,297.36,289.26,1.0,1.0,0.35,0.35,0.65,0.35,5.56,1.62,3.94,0.37,0.91,0.91,0.0,353.32,410.0,78335.98,0.0,13222.46,1.0,282.53,287.65,300.27,304.37,293.15,293.15,281.45,24433.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13774.07,0.0,1848.82,2275.33,0.0,2732.82,1.0,1.0,0.0,3.0,1.0,0.0
16798200.0,297.5,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.72,297.45,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.75,297.18,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,289.09,0.8,0.4,1.84,291.09,291.15,300.48,297.34,298.29,297.35,289.09,1.0,1.0,0.36,0.36,0.64,0.36,5.55,1.66,3.9,0.41,0.9,0.9,0.0,354.51,410.0,82038.74,0.0,13216.81,1.0,282.04,287.43,300.37,304.77,293.15,293.15,280.85,25001.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14694.39,0.0,1851.19,2275.33,0.0,2835.93,1.0,1.0,0.0,3.0,1.0,0.0
16798500.0,297.48,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.72,297.44,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.76,297.17,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,289.2,0.8,0.4,1.82,291.2,291.15,300.65,297.38,298.35,297.34,289.21,1.0,1.0,0.36,0.36,0.64,0.36,5.55,1.69,3.86,0.45,0.91,0.91,0.0,355.87,410.0,80952.81,0.0,13210.34,1.0,282.26,287.56,300.36,304.62,293.15,293.15,281.15,24533.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14264.49,0.0,1849.24,2275.33,0.0,2799.25,1.0,1.0,0.0,3.0,1.0,0.0
16798800.0,297.45,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.72,297.43,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.76,297.15,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,289.03,0.79,0.4,1.81,291.03,291.15,300.82,297.41,298.41,297.32,289.03,1.0,1.0,0.37,0.37,0.63,0.37,5.55,1.73,3.82,0.48,0.89,0.89,0.0,357.01,410.0,84519.15,0.0,13204.86,1.0,281.77,287.33,300.43,304.97,293.15,293.15,280.55,25338.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15201.21,0.0,1852.6,2275.33,0.0,2892.97,1.0,1.0,0.0,3.0,1.0,0.0
16799100.0,297.43,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.73,297.43,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.57,297.13,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,289.13,0.79,0.39,1.79,291.14,291.15,300.98,297.44,298.47,297.3,289.14,1.0,1.0,0.37,0.37,0.63,0.37,5.54,1.76,3.79,0.51,0.9,0.9,0.0,358.55,410.0,83330.49,0.0,13197.41,1.0,282.0,287.46,300.42,304.81,293.15,293.15,280.85,25053.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14729.5,0.0,1851.41,2275.33,0.0,2853.05,1.0,1.0,0.0,3.0,1.0,0.0
16799400.0,297.43,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.73,297.43,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,289.19,1.0,0.99,0.57,297.12,297.15,293.15,0.0,0.0,289.19,1.0,0.99,0.77,297.13,297.15,293.15,0.0,0.0,289.19,0.79,0.39,1.77,291.19,291.15,301.15,297.48,298.55,297.3,289.19,1.0,1.0,0.38,0.38,0.62,0.38,5.54,1.78,3.76,0.54,0.9,0.9,0.0,359.69,410.0,83387.2,0.0,13191.85,1.0,282.04,287.51,300.46,304.87,293.15,293.15,280.85,24709.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14877.62,0.0,1849.98,2275.33,0.0,2833.09,1.0,1.0,0.0,3.0,1.0,0.0
16799700.0,297.42,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.73,297.44,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,289.14,1.0,0.99,0.57,297.12,297.15,293.15,0.0,0.0,289.14,1.0,0.99,0.77,297.14,297.15,293.15,0.0,0.0,289.14,0.78,0.39,1.76,291.14,291.15,301.32,297.51,298.62,297.3,289.14,1.0,1.0,0.38,0.38,0.62,0.38,5.54,1.81,3.73,0.56,0.9,0.9,0.0,360.48,410.0,85163.9,0.0,13188.04,1.0,281.82,287.43,300.53,305.11,293.15,293.15,280.55,24835.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15470.92,0.0,1850.5,2275.33,0.0,2865.07,1.0,1.0,0.0,3.0,1.0,0.0
16800000.0,297.4,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.73,297.44,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,289.14,1.0,0.98,0.57,297.11,297.15,293.15,0.0,0.0,289.14,1.0,0.98,0.77,297.14,297.15,293.15,0.0,0.0,289.14,0.78,0.39,1.76,291.14,291.15,301.48,297.55,298.69,297.3,289.14,1.0,1.0,0.39,0.39,0.61,0.39,5.54,1.83,3.71,0.59,0.9,0.9,0.0,361.08,410.0,85749.58,0.0,13185.14,1.0,281.79,287.42,300.56,305.15,293.15,293.15,280.55,24858.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15450.97,0.0,1850.6,2275.33,0.0,2879.6,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,297.39,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.74,297.44,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,289.08,1.0,0.97,0.57,297.11,297.15,293.15,0.0,0.0,289.08,1.0,0.97,0.77,297.14,297.15,293.15,0.0,0.0,289.08,0.78,0.38,1.75,291.08,291.15,301.65,297.59,298.75,297.29,289.07,1.0,1.0,0.39,0.39,0.61,0.39,5.54,1.85,3.69,0.61,0.89,0.89,0.0,361.58,410.0,87604.95,0.0,13182.73,1.0,281.56,287.33,300.62,305.36,293.15,293.15,280.25,24974.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16042.28,0.0,1851.08,2275.33,0.0,2914.67,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,297.36,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,289.07,1.0,0.96,0.57,297.09,297.15,293.15,0.0,0.0,289.07,1.0,0.96,0.78,297.13,297.15,293.15,0.0,0.0,289.07,0.78,0.38,1.74,291.07,291.15,301.82,297.63,298.81,297.27,289.07,1.0,1.0,0.39,0.39,0.61,0.39,5.53,1.87,3.67,0.62,0.89,0.89,0.0,362.76,410.0,88079.09,0.0,13176.89,1.0,281.52,287.31,300.65,305.37,293.15,293.15,280.25,25243.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15990.51,0.0,1852.21,2275.33,0.0,2919.59,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,297.35,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.74,297.44,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,289.18,1.0,0.94,0.58,297.08,297.15,293.15,0.0,0.0,289.18,1.0,0.95,0.78,297.13,297.15,293.15,0.0,0.0,289.18,0.77,0.38,1.72,291.18,291.15,301.98,297.68,298.88,297.27,289.18,1.0,1.0,0.4,0.4,0.6,0.4,5.53,1.88,3.65,0.64,0.9,0.9,0.0,363.87,410.0,86910.77,0.0,13171.43,1.0,281.74,287.43,300.67,305.25,293.15,293.15,280.55,24834.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15500.36,0.0,1850.5,2275.33,0.0,2876.7,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,297.34,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.74,297.45,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,289.24,1.0,0.93,0.58,297.08,297.15,293.15,0.0,0.0,289.24,1.0,0.94,0.78,297.14,297.15,293.15,0.0,0.0,289.24,0.77,0.38,1.71,291.24,291.15,302.15,297.74,298.96,297.28,289.24,1.0,1.0,0.4,0.4,0.6,0.4,5.53,1.9,3.63,0.66,0.91,0.91,0.0,364.67,410.0,86986.58,0.0,13167.47,1.0,281.79,287.49,300.72,305.33,293.15,293.15,280.55,24388.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15673.86,0.0,1848.64,2275.33,0.0,2849.59,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,297.34,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.74,297.46,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.78,297.06,297.15,293.15,0.0,0.0,289.19,1.0,0.91,0.58,297.08,297.15,293.15,0.0,0.0,289.19,1.0,0.93,0.78,297.14,297.15,293.15,0.0,0.0,289.19,0.77,0.37,1.7,291.19,291.15,302.31,297.81,299.03,297.28,289.18,1.0,1.0,0.4,0.4,0.6,0.4,5.53,1.91,3.62,0.67,0.91,0.91,0.0,365.22,410.0,88819.62,0.0,13164.77,1.0,281.57,287.41,300.83,305.61,293.15,293.15,280.25,24383.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16347.41,0.0,1848.61,2275.33,0.0,2867.5,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,297.3,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.75,297.46,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.79,297.04,297.15,293.15,0.0,0.0,289.18,1.0,0.89,0.58,297.06,297.15,293.15,0.0,0.0,289.18,1.0,0.91,0.79,297.13,297.15,293.15,0.0,0.0,289.18,0.77,0.37,1.69,291.18,291.15,302.45,297.9,299.08,297.27,289.18,1.0,1.0,0.4,0.4,0.6,0.4,5.53,1.92,3.6,0.68,0.9,0.9,0.0,366.25,410.0,89486.72,0.0,13159.65,1.0,281.52,287.39,300.88,305.63,293.15,293.15,280.25,24626.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16295.61,0.0,1849.63,2275.33,0.0,2866.76,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,297.29,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.79,297.03,297.15,293.15,0.0,0.0,289.13,1.0,0.87,0.58,297.05,297.15,293.15,0.0,0.0,289.13,1.0,0.89,0.79,297.13,297.15,293.15,0.0,0.0,289.13,0.76,0.37,1.68,291.13,291.15,302.58,297.99,299.13,297.26,289.12,1.0,1.0,0.4,0.4,0.6,0.4,5.52,1.93,3.59,0.69,0.9,0.9,0.0,367.34,410.0,91314.39,0.0,13154.22,1.0,281.3,287.32,301.01,305.93,293.15,293.15,279.95,24777.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17028.63,0.0,1850.26,2275.33,0.0,2874.46,1.0,1.0,0.0,3.0,1.0,0.0
16802400.0,297.27,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.79,297.02,297.15,293.15,0.0,0.0,289.14,1.0,0.85,0.59,297.04,297.15,293.15,0.0,0.0,289.14,1.0,0.87,0.79,297.14,297.15,293.15,0.0,0.0,289.14,0.76,0.37,1.67,291.14,291.15,302.69,298.1,299.18,297.26,289.14,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.94,3.58,0.7,0.9,0.9,0.0,368.21,410.0,92008.7,0.0,13149.93,1.0,281.27,287.32,301.11,306.05,293.15,293.15,279.95,24792.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17072.84,0.0,1850.32,2275.33,0.0,2866.56,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,297.24,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.76,297.48,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.8,297.02,297.15,293.15,0.0,0.0,289.25,0.99,0.82,0.58,297.02,297.15,293.15,0.0,0.0,289.25,1.0,0.85,0.8,297.13,297.15,293.15,0.0,0.0,289.25,0.76,0.36,1.65,291.25,291.15,302.78,298.2,299.22,297.26,289.25,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.95,3.57,0.71,0.91,0.91,0.0,370.62,410.0,90923.52,0.0,13137.82,1.0,281.5,287.44,301.17,305.95,293.15,293.15,280.25,24483.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16560.21,0.0,1849.03,2275.33,0.0,2808.45,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,297.2,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.77,297.47,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.81,297.05,297.15,293.15,0.0,0.0,289.07,0.99,0.81,0.56,297.03,297.15,293.15,0.0,0.0,289.07,0.99,0.83,0.79,297.14,297.15,293.15,0.0,0.0,289.07,0.75,0.36,1.65,291.07,291.15,302.87,298.31,299.25,297.25,289.07,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.95,3.55,0.71,0.89,0.89,0.0,374.62,410.0,94552.35,0.0,13117.63,1.0,281.01,287.23,301.32,306.42,293.15,293.15,279.65,25129.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17850.89,0.0,1851.73,2275.33,0.0,2867.95,1.0,1.0,0.0,3.0,1.0,0.0
