time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16803300.0,297.15,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.78,297.46,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.82,297.07,297.15,293.15,0.0,0.0,289.18,0.98,0.79,0.55,297.05,297.15,293.15,0.0,0.0,289.18,0.98,0.81,0.77,297.14,297.15,293.15,0.0,0.0,289.18,0.75,0.36,1.64,291.18,291.15,302.94,298.41,299.27,297.23,289.18,1.0,1.0,0.41,0.41,0.59,0.41,5.49,1.96,3.54,0.72,0.9,0.9,0.0,379.67,410.0,93417.96,0.0,13091.99,1.0,281.23,287.35,301.39,306.34,293.15,293.15,279.95,24746.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17299.72,0.0,1850.13,2275.33,0.0,2813.36,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,297.12,297.15,293.15,0.0,0.0,289.23,1.0,0.99,0.79,297.46,297.15,293.15,0.0,0.0,289.23,1.0,1.0,0.83,297.1,297.15,293.15,0.0,0.0,289.23,0.97,0.78,0.55,297.09,297.15,293.15,0.0,0.0,289.23,0.98,0.8,0.76,297.14,297.15,293.15,0.0,0.0,289.23,0.74,0.36,1.63,291.23,291.15,303.0,298.49,299.3,297.23,289.23,1.0,1.0,0.41,0.41,0.59,0.41,5.48,1.96,3.52,0.73,0.91,0.91,0.0,383.09,410.0,93510.8,0.0,13074.51,1.0,281.28,287.41,301.48,306.46,293.15,293.15,279.95,24330.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17520.36,0.0,1848.39,2275.33,0.0,2781.19,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,297.04,297.15,293.15,0.0,0.0,289.1,1.0,0.98,0.8,297.44,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.84,297.1,297.15,293.15,0.0,0.0,289.1,0.96,0.77,0.54,297.09,297.15,293.15,0.0,0.0,289.1,0.97,0.79,0.75,297.13,297.15,293.15,0.0,0.0,289.1,0.74,0.35,1.62,291.1,291.15,303.05,298.57,299.32,297.21,289.1,1.0,1.0,0.41,0.41,0.59,0.41,5.48,1.96,3.51,0.73,0.89,0.89,0.0,386.57,410.0,95774.48,0.0,13056.68,1.0,280.97,287.25,301.55,306.65,293.15,293.15,279.65,25224.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18026.15,0.0,1852.12,2275.33,0.0,2825.82,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,297.03,297.15,293.15,0.0,0.0,289.16,1.0,0.96,0.81,297.46,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.85,297.13,297.15,293.15,0.0,0.0,289.16,0.96,0.77,0.54,297.12,297.15,293.15,0.0,0.0,289.16,0.96,0.78,0.74,297.14,297.15,293.15,0.0,0.0,289.16,0.74,0.35,1.61,291.16,291.15,303.09,298.62,299.35,297.23,289.16,1.0,1.0,0.41,0.41,0.59,0.41,5.47,1.97,3.5,0.74,0.9,0.9,0.0,388.76,410.0,95700.53,0.0,13045.39,1.0,281.02,287.31,301.63,306.8,293.15,293.15,279.65,24681.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18283.87,0.0,1849.86,2275.33,0.0,2800.98,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,296.99,297.15,293.15,0.0,0.0,289.25,1.0,0.93,0.81,297.45,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.86,297.13,297.15,293.15,0.0,0.0,289.25,0.95,0.77,0.54,297.13,297.15,293.15,0.0,0.0,289.25,0.96,0.78,0.74,297.14,297.15,293.15,0.0,0.0,289.25,0.73,0.35,1.6,291.25,291.15,303.13,298.65,299.36,297.22,289.26,1.0,1.0,0.41,0.41,0.59,0.41,5.46,1.97,3.49,0.74,0.91,0.91,0.0,391.65,410.0,94371.45,0.0,13030.41,1.0,281.24,287.42,301.62,306.62,293.15,293.15,279.95,24442.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17619.13,0.0,1848.86,2275.33,0.0,2767.28,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,296.95,297.15,293.15,0.0,0.0,289.05,1.0,0.9,0.81,297.44,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.86,297.13,297.15,293.15,0.0,0.0,289.05,0.95,0.76,0.54,297.13,297.15,293.15,0.0,0.0,289.05,0.95,0.78,0.74,297.13,297.15,293.15,0.0,0.0,289.05,0.73,0.35,1.59,291.05,291.15,303.15,298.65,299.38,297.22,289.05,1.0,1.0,0.41,0.41,0.59,0.41,5.46,1.98,3.48,0.75,0.89,0.89,0.0,394.37,410.0,97636.03,0.0,13016.57,1.0,280.75,287.18,301.67,306.97,293.15,293.15,279.35,25254.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18904.88,0.0,1852.25,2275.33,0.0,2849.54,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,296.97,297.15,293.15,0.0,0.0,289.11,0.98,0.86,0.78,297.39,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.89,297.12,297.15,293.15,0.0,0.0,289.11,0.93,0.76,0.53,297.12,297.15,293.15,0.0,0.0,289.11,0.94,0.77,0.73,297.12,297.15,293.15,0.0,0.0,289.11,0.72,0.34,1.57,291.11,291.15,303.17,298.63,299.38,297.2,289.11,1.0,1.0,0.42,0.42,0.58,0.42,5.42,1.97,3.45,0.75,0.89,0.89,0.0,407.02,410.0,95898.88,0.0,12949.71,1.0,280.97,287.26,301.62,306.73,293.15,293.15,279.65,25250.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18101.32,0.0,1852.23,2275.33,0.0,2822.2,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,297.03,297.15,293.15,0.0,0.0,289.12,0.97,0.84,0.76,297.38,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.91,297.14,297.15,293.15,0.0,0.0,289.12,0.93,0.76,0.53,297.14,297.15,293.15,0.0,0.0,289.12,0.93,0.77,0.73,297.13,297.15,293.15,0.0,0.0,289.12,0.72,0.34,1.56,291.12,291.15,303.19,298.61,299.4,297.2,289.12,1.0,1.0,0.42,0.42,0.58,0.42,5.39,1.97,3.42,0.75,0.9,0.9,0.0,410.2,410.0,95335.72,0.0,12788.01,1.0,281.02,287.29,301.62,306.78,293.15,293.15,279.65,24963.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18212.24,0.0,1851.03,2275.33,0.0,2811.43,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,297.05,297.15,293.15,0.0,0.0,289.19,0.96,0.83,0.75,297.38,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.91,297.14,297.15,293.15,0.0,0.0,289.19,0.93,0.76,0.53,297.14,297.15,293.15,0.0,0.0,289.19,0.93,0.77,0.73,297.13,297.15,293.15,0.0,0.0,289.19,0.71,0.34,1.54,291.19,291.15,303.2,298.57,299.41,297.21,289.19,1.0,0.99,0.42,0.42,0.58,0.42,5.36,1.96,3.4,0.76,0.9,0.9,0.0,410.17,410.0,93695.84,0.0,12616.2,1.0,281.24,287.38,301.56,306.55,293.15,293.15,279.95,24732.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17471.31,0.0,1850.07,2275.33,0.0,2789.01,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,297.08,297.15,293.15,0.0,0.0,289.19,0.95,0.81,0.73,297.38,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.91,297.15,297.15,293.15,0.0,0.0,289.19,0.92,0.75,0.53,297.14,297.15,293.15,0.0,0.0,289.19,0.93,0.77,0.73,297.14,297.15,293.15,0.0,0.0,289.19,0.71,0.33,1.54,291.19,291.15,303.21,298.54,299.43,297.21,289.19,1.0,0.99,0.42,0.42,0.58,0.42,5.34,1.96,3.37,0.76,0.9,0.9,0.0,410.11,410.0,93232.74,0.0,12474.17,1.0,281.27,287.39,301.53,306.52,293.15,293.15,279.95,24583.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17510.09,0.0,1849.45,2275.33,0.0,2782.46,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,297.09,297.15,293.15,0.0,0.0,289.09,0.94,0.8,0.72,297.37,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.92,297.15,297.15,293.15,0.0,0.0,289.09,0.92,0.75,0.53,297.14,297.15,293.15,0.0,0.0,289.09,0.93,0.76,0.73,297.14,297.15,293.15,0.0,0.0,289.09,0.71,0.33,1.53,291.09,291.15,303.22,298.5,299.44,297.21,289.08,1.0,0.99,0.42,0.42,0.58,0.42,5.31,1.96,3.35,0.77,0.89,0.89,0.0,410.11,410.0,94411.3,0.0,12344.71,1.0,281.05,287.27,301.52,306.65,293.15,293.15,279.65,25054.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18115.37,0.0,1851.42,2275.33,0.0,2819.69,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,297.12,297.15,293.15,0.0,0.0,289.28,0.94,0.79,0.72,297.39,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,289.28,0.92,0.76,0.53,297.15,297.15,293.15,0.0,0.0,289.28,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.28,0.71,0.33,1.52,291.28,291.15,303.23,298.46,299.46,297.22,289.28,1.0,0.98,0.42,0.42,0.58,0.42,5.29,1.96,3.33,0.77,0.91,0.91,0.0,409.99,410.0,91038.22,0.0,12237.64,1.0,281.54,287.51,301.44,306.29,293.15,293.15,280.25,24210.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16901.1,0.0,1847.89,2275.33,0.0,2749.38,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,297.1,297.15,293.15,0.0,0.0,289.11,0.94,0.78,0.71,297.37,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.92,297.15,297.15,293.15,0.0,0.0,289.11,0.92,0.76,0.53,297.13,297.15,293.15,0.0,0.0,289.11,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.11,0.7,0.33,1.51,291.11,291.15,303.24,298.41,299.46,297.21,289.11,1.0,0.98,0.42,0.42,0.58,0.42,5.28,1.97,3.32,0.78,0.89,0.89,0.0,410.15,410.0,92872.8,0.0,12168.39,1.0,281.23,287.32,301.4,306.35,293.15,293.15,279.95,25198.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17220.92,0.0,1852.01,2275.33,0.0,2823.22,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,297.12,297.15,293.15,0.0,0.0,289.14,0.93,0.78,0.7,297.38,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.76,0.53,297.15,297.15,293.15,0.0,0.0,289.14,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.14,0.7,0.33,1.5,291.14,291.15,303.24,298.37,299.48,297.22,289.14,1.0,0.98,0.42,0.42,0.58,0.42,5.27,1.97,3.3,0.78,0.9,0.9,0.0,410.04,410.0,92427.36,0.0,12118.98,1.0,281.28,287.36,301.39,306.38,293.15,293.15,279.95,24815.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17337.16,0.0,1850.42,2275.33,0.0,2815.0,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,297.11,297.15,293.15,0.0,0.0,289.03,0.93,0.77,0.7,297.38,297.15,293.15,0.0,0.0,289.03,1.0,1.0,0.92,297.17,297.15,293.15,0.0,0.0,289.03,0.93,0.76,0.54,297.14,297.15,293.15,0.0,0.0,289.03,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.04,0.7,0.33,1.5,291.03,291.15,303.24,298.33,299.48,297.22,289.03,1.0,0.98,0.42,0.42,0.58,0.42,5.27,1.97,3.3,0.79,0.89,0.89,0.0,410.1,410.0,93821.52,0.0,12086.53,1.0,281.04,287.23,301.37,306.49,293.15,293.15,279.65,25190.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17910.72,0.0,1851.98,2275.33,0.0,2860.1,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,297.12,297.15,293.15,0.0,0.0,289.22,0.93,0.77,0.69,297.37,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.93,297.17,297.15,293.15,0.0,0.0,289.22,0.92,0.77,0.54,297.14,297.15,293.15,0.0,0.0,289.22,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.22,0.7,0.32,1.49,291.22,291.15,303.25,298.3,299.49,297.22,289.22,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.97,3.27,0.79,0.91,0.91,0.0,410.03,410.0,90382.53,0.0,11960.91,1.0,281.53,287.46,301.28,306.1,293.15,293.15,280.25,24511.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16691.32,0.0,1849.15,2275.33,0.0,2782.15,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,297.13,297.15,293.15,0.0,0.0,289.13,0.92,0.76,0.69,297.38,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,289.13,0.93,0.77,0.54,297.15,297.15,293.15,0.0,0.0,289.13,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.13,0.7,0.32,1.48,291.13,291.15,303.25,298.27,299.5,297.22,289.13,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.97,3.26,0.79,0.9,0.9,0.0,410.02,410.0,91726.84,0.0,11924.22,1.0,281.31,287.36,301.29,306.26,293.15,293.15,279.95,24800.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17289.34,0.0,1850.35,2275.33,0.0,2821.79,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,297.12,297.15,293.15,0.0,0.0,289.09,0.92,0.76,0.69,297.37,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,289.09,0.93,0.78,0.55,297.14,297.15,293.15,0.0,0.0,289.09,0.92,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.09,0.7,0.32,1.47,291.09,291.15,303.25,298.24,299.51,297.22,289.09,1.0,0.97,0.43,0.43,0.57,0.43,5.23,1.98,3.25,0.8,0.89,0.89,0.0,410.07,410.0,91876.19,0.0,11877.27,1.0,281.27,287.32,301.26,306.22,293.15,293.15,279.95,25108.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17155.58,0.0,1851.64,2275.33,0.0,2840.7,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,297.13,297.15,293.15,0.0,0.0,289.19,0.92,0.76,0.68,297.38,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.93,297.19,297.15,293.15,0.0,0.0,289.19,0.93,0.79,0.55,297.16,297.15,293.15,0.0,0.0,289.19,0.92,0.76,0.72,297.16,297.15,293.15,0.0,0.0,289.19,0.7,0.32,1.48,291.19,291.15,303.25,298.22,299.52,297.23,289.19,1.0,0.98,0.43,0.43,0.57,0.43,5.24,1.98,3.26,0.8,0.9,0.9,0.0,409.95,410.0,90529.68,0.0,11925.8,1.0,281.49,287.42,301.21,306.01,293.15,293.15,280.25,24765.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16532.37,0.0,1850.21,2275.33,0.0,2817.17,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,297.14,297.15,293.15,0.0,0.0,289.22,0.92,0.76,0.68,297.39,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.93,297.2,297.15,293.15,0.0,0.0,289.22,0.94,0.79,0.56,297.16,297.15,293.15,0.0,0.0,289.22,0.92,0.76,0.72,297.16,297.15,293.15,0.0,0.0,289.22,0.7,0.32,1.48,291.22,291.15,303.24,298.2,299.52,297.24,289.22,1.0,0.98,0.43,0.43,0.57,0.43,5.25,1.99,3.26,0.81,0.91,0.91,0.0,409.92,410.0,90333.69,0.0,11995.61,1.0,281.53,287.46,301.18,306.0,293.15,293.15,280.25,24441.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16622.61,0.0,1848.86,2275.33,0.0,2812.75,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,297.14,297.15,293.15,0.0,0.0,289.13,0.92,0.75,0.68,297.39,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.92,297.19,297.15,293.15,0.0,0.0,289.13,0.94,0.8,0.56,297.16,297.15,293.15,0.0,0.0,289.13,0.92,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.14,0.7,0.32,1.49,291.13,291.15,303.23,298.17,299.52,297.23,289.13,1.0,0.98,0.43,0.43,0.57,0.43,5.26,1.99,3.26,0.81,0.9,0.9,0.0,409.96,410.0,91742.98,0.0,12038.84,1.0,281.31,287.35,301.19,306.16,293.15,293.15,279.95,24689.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17223.52,0.0,1849.89,2275.33,0.0,2853.32,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,297.13,297.15,293.15,0.0,0.0,289.1,0.92,0.75,0.68,297.38,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.92,297.18,297.15,293.15,0.0,0.0,289.1,0.94,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.1,0.92,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.1,0.7,0.32,1.49,291.1,291.15,303.22,298.14,299.51,297.23,289.1,1.0,0.98,0.43,0.43,0.57,0.43,5.26,2.0,3.26,0.81,0.9,0.9,0.0,410.04,410.0,91900.19,0.0,12039.43,1.0,281.27,287.31,301.15,306.11,293.15,293.15,279.95,24968.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17088.32,0.0,1851.06,2275.33,0.0,2875.99,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,297.13,297.15,293.15,0.0,0.0,289.17,0.92,0.75,0.67,297.37,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.92,297.18,297.15,293.15,0.0,0.0,289.17,0.95,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.17,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.17,0.7,0.32,1.48,291.17,291.15,303.21,298.11,299.5,297.22,289.18,1.0,0.98,0.43,0.43,0.57,0.43,5.25,2.0,3.26,0.81,0.9,0.9,0.0,410.06,410.0,90350.16,0.0,12008.79,1.0,281.49,287.41,301.09,305.88,293.15,293.15,280.25,24727.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16432.29,0.0,1850.05,2275.33,0.0,2852.01,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,297.13,297.15,293.15,0.0,0.0,289.19,0.91,0.74,0.67,297.37,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,289.19,0.95,0.82,0.57,297.15,297.15,293.15,0.0,0.0,289.19,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.19,0.7,0.32,1.47,291.19,291.15,303.19,298.08,299.5,297.22,289.19,1.0,0.98,0.43,0.43,0.57,0.43,5.25,2.0,3.25,0.82,0.91,0.91,0.0,410.03,410.0,89959.95,0.0,11966.93,1.0,281.53,287.43,301.06,305.86,293.15,293.15,280.25,24555.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16487.88,0.0,1849.33,2275.33,0.0,2842.88,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,297.13,297.15,293.15,0.0,0.0,289.09,0.91,0.74,0.67,297.36,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,289.09,0.95,0.82,0.58,297.15,297.15,293.15,0.0,0.0,289.09,0.92,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.09,0.69,0.32,1.47,291.09,291.15,303.18,298.05,299.5,297.21,289.09,1.0,0.98,0.43,0.43,0.57,0.43,5.24,2.0,3.24,0.82,0.89,0.89,0.0,410.04,410.0,91218.23,0.0,11916.39,1.0,281.3,287.32,301.07,306.01,293.15,293.15,279.95,24982.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17056.56,0.0,1851.11,2275.33,0.0,2878.41,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,297.12,297.15,293.15,0.0,0.0,289.05,0.91,0.73,0.66,297.34,297.15,293.15,0.0,0.0,289.05,1.0,1.0,0.93,297.17,297.15,293.15,0.0,0.0,289.05,0.95,0.83,0.58,297.14,297.15,293.15,0.0,0.0,289.05,0.92,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.05,0.69,0.32,1.46,291.05,291.15,303.16,298.03,299.49,297.21,289.05,1.0,0.97,0.43,0.43,0.57,0.43,5.22,1.99,3.23,0.82,0.89,0.89,0.0,410.09,410.0,91278.16,0.0,11849.46,1.0,281.26,287.27,301.04,305.96,293.15,293.15,279.95,25456.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16908.92,0.0,1853.09,2275.33,0.0,2895.78,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,297.15,297.15,293.15,0.0,0.0,289.2,0.91,0.73,0.66,297.36,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.93,297.2,297.15,293.15,0.0,0.0,289.2,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,289.2,0.92,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.2,0.69,0.31,1.45,291.2,291.15,303.15,298.01,299.5,297.23,289.2,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.0,3.23,0.82,0.9,0.9,0.0,409.93,410.0,89275.55,0.0,11837.61,1.0,281.58,287.45,301.02,305.85,293.15,293.15,280.25,24456.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16542.19,0.0,1848.92,2275.33,0.0,2834.16,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,297.12,297.15,293.15,0.0,0.0,289.15,0.91,0.73,0.66,297.33,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.93,297.18,297.15,293.15,0.0,0.0,289.15,0.96,0.84,0.59,297.14,297.15,293.15,0.0,0.0,289.15,0.92,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.15,0.69,0.31,1.44,291.15,291.15,303.15,297.99,299.49,297.21,289.15,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.0,3.22,0.82,0.9,0.9,0.0,410.05,410.0,89511.02,0.0,11798.85,1.0,281.52,287.4,300.98,305.75,293.15,293.15,280.25,24919.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16361.72,0.0,1850.85,2275.33,0.0,2856.43,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,297.13,297.15,293.15,0.0,0.0,289.07,0.9,0.73,0.66,297.34,297.15,293.15,0.0,0.0,289.07,1.0,1.0,0.93,297.2,297.15,293.15,0.0,0.0,289.07,0.96,0.85,0.6,297.15,297.15,293.15,0.0,0.0,289.07,0.92,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.07,0.69,0.31,1.44,291.07,291.15,303.15,297.99,299.49,297.21,289.07,1.0,0.97,0.43,0.43,0.57,0.43,5.22,2.0,3.22,0.82,0.89,0.89,0.0,410.03,410.0,90979.8,0.0,11814.57,1.0,281.3,287.3,301.02,305.96,293.15,293.15,279.95,25060.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16992.84,0.0,1851.44,2275.33,0.0,2890.83,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,297.14,297.15,293.15,0.0,0.0,289.28,0.9,0.72,0.65,297.34,297.15,293.15,0.0,0.0,289.28,1.0,1.0,0.93,297.21,297.15,293.15,0.0,0.0,289.28,0.96,0.86,0.6,297.15,297.15,293.15,0.0,0.0,289.28,0.92,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.28,0.69,0.31,1.43,291.28,291.15,303.15,297.99,299.5,297.22,289.28,1.0,0.97,0.43,0.43,0.57,0.43,5.21,2.0,3.21,0.82,0.91,0.91,0.0,409.96,410.0,87765.21,0.0,11758.03,1.0,281.8,287.55,300.97,305.62,293.15,293.15,280.55,24202.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15932.02,0.0,1847.86,2275.33,0.0,2801.62,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.11,297.15,293.15,0.0,0.0,289.12,0.9,0.72,0.65,297.32,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.93,297.19,297.15,293.15,0.0,0.0,289.12,0.96,0.87,0.61,297.13,297.15,293.15,0.0,0.0,289.12,0.92,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.12,0.69,0.31,1.43,291.12,291.15,303.17,298.01,299.5,297.2,289.13,1.0,0.97,0.43,0.43,0.57,0.43,5.2,2.0,3.2,0.83,0.9,0.9,0.0,410.11,410.0,89798.76,0.0,11730.2,1.0,281.48,287.37,300.99,305.74,293.15,293.15,280.25,25109.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16278.79,0.0,1851.64,2275.33,0.0,2863.15,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.14,297.15,293.15,0.0,0.0,289.18,0.9,0.71,0.65,297.33,297.15,293.15,0.0,0.0,289.18,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,289.18,0.97,0.88,0.62,297.15,297.15,293.15,0.0,0.0,289.18,0.92,0.75,0.71,297.15,297.15,293.15,0.0,0.0,289.18,0.69,0.31,1.42,291.18,291.15,303.21,298.04,299.53,297.22,289.18,1.0,0.97,0.43,0.43,0.57,0.43,5.2,2.0,3.2,0.83,0.91,0.91,0.0,409.98,410.0,89677.4,0.0,11733.17,1.0,281.54,287.43,301.06,305.87,293.15,293.15,280.25,24537.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16492.46,0.0,1849.26,2275.33,0.0,2831.64,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.12,297.15,293.15,0.0,0.0,289.09,0.9,0.71,0.64,297.31,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.93,297.21,297.15,293.15,0.0,0.0,289.09,0.97,0.89,0.62,297.14,297.15,293.15,0.0,0.0,289.09,0.91,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.09,0.68,0.31,1.41,291.09,291.15,303.28,298.1,299.55,297.2,289.09,1.0,0.97,0.43,0.43,0.57,0.43,5.19,2.0,3.19,0.83,0.89,0.89,0.0,410.04,410.0,91296.45,0.0,11683.02,1.0,281.31,287.32,301.11,306.05,293.15,293.15,279.95,24970.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17099.15,0.0,1851.07,2275.33,0.0,2849.61,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.12,297.15,293.15,0.0,0.0,289.08,0.89,0.7,0.64,297.3,297.15,293.15,0.0,0.0,289.08,1.0,1.0,0.93,297.21,297.15,293.15,0.0,0.0,289.08,0.98,0.9,0.63,297.13,297.15,293.15,0.0,0.0,289.08,0.91,0.74,0.71,297.14,297.15,293.15,0.0,0.0,289.08,0.68,0.3,1.4,291.08,291.15,303.36,298.17,299.58,297.2,289.08,1.0,0.97,0.43,0.43,0.57,0.43,5.18,2.0,3.19,0.83,0.89,0.89,0.0,410.06,410.0,91718.85,0.0,11630.32,1.0,281.27,287.3,301.18,306.11,293.15,293.15,279.95,25242.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17074.57,0.0,1852.2,2275.33,0.0,2843.07,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.13,297.15,293.15,0.0,0.0,289.19,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.94,297.22,297.15,293.15,0.0,0.0,289.19,0.98,0.91,0.64,297.14,297.15,293.15,0.0,0.0,289.19,0.91,0.74,0.71,297.14,297.15,293.15,0.0,0.0,289.18,0.68,0.3,1.4,291.19,291.15,303.45,298.26,299.62,297.2,289.19,1.0,0.97,0.43,0.43,0.57,0.43,5.18,2.0,3.18,0.83,0.9,0.9,0.0,410.03,410.0,90594.62,0.0,11600.41,1.0,281.5,287.43,301.24,306.02,293.15,293.15,280.25,24827.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16557.37,0.0,1850.47,2275.33,0.0,2790.76,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.14,297.15,293.15,0.0,0.0,289.25,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.93,297.23,297.15,293.15,0.0,0.0,289.25,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,289.25,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,289.25,0.68,0.3,1.39,291.25,291.15,303.55,298.35,299.67,297.21,289.25,1.0,0.97,0.43,0.43,0.57,0.43,5.18,2.0,3.18,0.83,0.91,0.91,0.0,409.96,410.0,90742.29,0.0,11608.07,1.0,281.54,287.49,301.33,306.15,293.15,293.15,280.25,24345.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16778.4,0.0,1848.46,2275.33,0.0,2755.53,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.11,297.15,293.15,0.0,0.0,289.12,0.89,0.69,0.63,297.27,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.94,297.21,297.15,293.15,0.0,0.0,289.12,0.99,0.94,0.66,297.13,297.15,293.15,0.0,0.0,289.12,0.91,0.74,0.7,297.14,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.12,291.15,303.66,298.44,299.7,297.19,289.12,1.0,0.97,0.43,0.43,0.57,0.43,5.18,2.0,3.18,0.84,0.9,0.9,0.0,410.03,410.0,93052.16,0.0,11598.19,1.0,281.23,287.33,301.42,306.36,293.15,293.15,279.95,25185.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17260.6,0.0,1851.96,2275.33,0.0,2795.08,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.14,297.15,293.15,0.0,0.0,289.2,0.89,0.69,0.62,297.29,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.93,297.24,297.15,293.15,0.0,0.0,289.2,0.99,0.95,0.67,297.15,297.15,293.15,0.0,0.0,289.2,0.91,0.74,0.7,297.14,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.2,291.15,303.77,298.54,299.75,297.21,289.2,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.01,3.18,0.84,0.91,0.91,0.0,409.95,410.0,93213.52,0.0,11644.03,1.0,281.29,287.41,301.55,306.57,293.15,293.15,279.95,24453.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17579.48,0.0,1848.91,2275.33,0.0,2757.33,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.13,297.15,293.15,0.0,0.0,289.13,0.89,0.69,0.62,297.27,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,289.13,0.99,0.97,0.67,297.14,297.15,293.15,0.0,0.0,289.13,0.91,0.74,0.7,297.14,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,303.88,298.64,299.79,297.2,289.13,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.01,3.18,0.84,0.9,0.9,0.0,409.97,410.0,95087.15,0.0,11662.67,1.0,281.06,287.32,301.65,306.81,293.15,293.15,279.65,24682.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18332.8,0.0,1849.86,2275.33,0.0,2769.35,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.68,0.62,297.27,297.15,293.15,0.0,0.0,289.14,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,289.14,1.0,0.98,0.68,297.14,297.15,293.15,0.0,0.0,289.14,0.91,0.74,0.7,297.13,297.15,293.15,0.0,0.0,289.14,0.68,0.3,1.39,291.14,291.15,303.98,298.73,299.83,297.19,289.14,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.01,3.18,0.84,0.9,0.9,0.0,409.99,410.0,95712.69,0.0,11686.8,1.0,281.03,287.31,301.74,306.9,293.15,293.15,279.65,24716.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18366.46,0.0,1850.0,2275.33,0.0,2763.24,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.13,297.15,293.15,0.0,0.0,289.24,0.88,0.68,0.61,297.25,297.15,293.15,0.0,0.0,289.24,1.0,1.0,0.93,297.21,297.15,293.15,0.0,0.0,289.24,1.0,0.99,0.69,297.14,297.15,293.15,0.0,0.0,289.24,0.91,0.73,0.7,297.12,297.15,293.15,0.0,0.0,289.24,0.68,0.3,1.39,291.24,291.15,304.07,298.81,299.86,297.18,289.25,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.01,3.18,0.84,0.91,0.91,0.0,409.99,410.0,94537.3,0.0,11668.0,1.0,281.25,287.43,301.78,306.78,293.15,293.15,279.95,24458.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17757.14,0.0,1848.93,2275.33,0.0,2712.09,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.12,297.15,293.15,0.0,0.0,289.06,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.06,0.91,0.73,0.7,297.12,297.15,293.15,0.0,0.0,289.06,0.68,0.3,1.39,291.06,291.15,304.15,298.88,299.89,297.18,289.05,1.0,0.97,0.44,0.44,0.56,0.44,5.19,2.01,3.18,0.84,0.89,0.89,0.0,410.04,410.0,97978.07,0.0,11665.27,1.0,280.76,287.2,301.9,307.21,293.15,293.15,279.35,25195.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19152.96,0.0,1852.0,2275.33,0.0,2774.38,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.12,297.15,293.15,0.0,0.0,289.16,0.88,0.67,0.61,297.22,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.93,297.22,297.15,293.15,0.0,0.0,289.16,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.73,0.69,297.11,297.15,293.15,0.0,0.0,289.15,0.68,0.3,1.39,291.16,291.15,304.22,298.94,299.91,297.17,289.16,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.01,3.18,0.84,0.9,0.9,0.0,410.04,410.0,96720.45,0.0,11630.8,1.0,280.98,287.32,301.92,307.08,293.15,293.15,279.65,24902.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18480.57,0.0,1850.78,2275.33,0.0,2730.51,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.13,297.15,293.15,0.0,0.0,289.2,0.88,0.67,0.6,297.21,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.93,297.24,297.15,293.15,0.0,0.0,289.2,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.2,0.9,0.73,0.69,297.11,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.2,291.15,304.27,298.99,299.94,297.18,289.2,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.01,3.17,0.84,0.9,0.9,0.0,410.01,410.0,96634.7,0.0,11606.71,1.0,281.02,287.36,301.98,307.16,293.15,293.15,279.65,24608.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18655.82,0.0,1849.55,2275.33,0.0,2707.53,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.14,297.15,293.15,0.0,0.0,289.12,0.88,0.66,0.6,297.2,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.12,0.9,0.73,0.69,297.11,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.12,291.15,304.31,299.03,299.95,297.18,289.12,1.0,0.97,0.44,0.44,0.56,0.44,5.18,2.01,3.17,0.84,0.9,0.9,0.0,410.01,410.0,98178.48,0.0,11589.58,1.0,280.8,287.27,302.04,307.4,293.15,293.15,279.35,24861.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19466.63,0.0,1850.61,2275.33,0.0,2728.88,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.13,297.15,293.15,0.0,0.0,289.1,0.88,0.66,0.6,297.19,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,289.1,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.1,0.9,0.73,0.69,297.1,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,304.34,299.05,299.97,297.17,289.1,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.01,3.17,0.84,0.89,0.89,0.0,410.03,410.0,98513.44,0.0,11571.79,1.0,280.77,287.25,302.07,307.42,293.15,293.15,279.35,25088.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19397.62,0.0,1851.56,2275.33,0.0,2736.35,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.13,297.15,293.15,0.0,0.0,289.19,0.87,0.66,0.6,297.18,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,289.19,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.19,0.9,0.72,0.69,297.1,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,304.36,299.07,299.97,297.17,289.2,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.01,3.16,0.84,0.9,0.9,0.0,410.03,410.0,97174.26,0.0,11552.52,1.0,280.99,287.35,302.06,307.25,293.15,293.15,279.65,24732.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18669.5,0.0,1850.07,2275.33,0.0,2706.03,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.14,297.15,293.15,0.0,0.0,289.22,0.87,0.65,0.59,297.17,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.72,0.69,297.09,297.15,293.15,0.0,0.0,289.22,0.68,0.3,1.39,291.22,291.15,304.37,299.08,299.98,297.17,289.22,1.0,0.97,0.44,0.44,0.56,0.44,5.17,2.01,3.16,0.84,0.91,0.91,0.0,410.01,410.0,96966.13,0.0,11534.79,1.0,281.03,287.39,302.06,307.28,293.15,293.15,279.65,24424.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18790.14,0.0,1848.79,2275.33,0.0,2694.27,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.13,297.15,293.15,0.0,0.0,289.13,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,289.13,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.13,0.9,0.72,0.69,297.09,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,304.36,299.07,299.98,297.17,289.13,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.01,3.16,0.85,0.9,0.9,0.0,410.01,410.0,98351.87,0.0,11515.83,1.0,280.81,287.28,302.09,307.46,293.15,293.15,279.35,24698.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19542.45,0.0,1849.93,2275.33,0.0,2725.55,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.13,297.15,293.15,0.0,0.0,289.09,0.87,0.65,0.59,297.13,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,289.09,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,289.09,0.9,0.72,0.69,297.08,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,291.09,291.15,304.34,299.06,299.97,297.16,289.09,1.0,0.97,0.44,0.44,0.56,0.44,5.16,2.01,3.15,0.85,0.9,0.9,0.0,410.04,410.0,98500.08,0.0,11489.56,1.0,280.77,287.24,302.07,307.43,293.15,293.15,279.35,25000.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19400.14,0.0,1851.19,2275.33,0.0,2742.58,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.12,297.15,293.15,0.0,0.0,289.17,0.87,0.64,0.58,297.11,297.15,293.15,0.0,0.0,289.17,1.0,0.99,0.94,297.28,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,289.17,0.9,0.72,0.68,297.07,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,304.31,299.03,299.95,297.16,289.17,1.0,0.96,0.44,0.44,0.56,0.44,5.15,2.0,3.15,0.85,0.9,0.9,0.0,410.06,410.0,96947.09,0.0,11449.6,1.0,280.98,287.34,302.01,307.2,293.15,293.15,279.65,24776.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18597.49,0.0,1850.26,2275.33,0.0,2721.47,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.12,297.15,293.15,0.0,0.0,289.17,0.86,0.64,0.58,297.1,297.15,293.15,0.0,0.0,289.17,1.0,0.98,0.93,297.28,297.15,293.15,0.0,0.0,289.17,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,289.17,0.9,0.71,0.68,297.07,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,304.27,298.99,299.94,297.15,289.17,1.0,0.96,0.44,0.44,0.56,0.44,5.14,2.0,3.13,0.85,0.9,0.9,0.0,410.08,410.0,96469.64,0.0,11377.64,1.0,281.02,287.35,301.98,307.17,293.15,293.15,279.65,24666.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18632.77,0.0,1849.8,2275.33,0.0,2717.86,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.13,297.15,293.15,0.0,0.0,289.25,0.86,0.63,0.57,297.1,297.15,293.15,0.0,0.0,289.25,0.99,0.97,0.92,297.28,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.25,0.89,0.71,0.68,297.06,297.15,293.15,0.0,0.0,289.24,0.68,0.3,1.39,291.25,291.15,304.22,298.94,299.92,297.16,289.25,1.0,0.96,0.44,0.44,0.56,0.44,5.12,2.0,3.12,0.85,0.91,0.91,0.0,410.07,410.0,94674.86,0.0,11282.58,1.0,281.25,287.45,301.92,306.95,293.15,293.15,279.95,24499.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17884.49,0.0,1849.1,2275.33,0.0,2695.79,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.11,297.15,293.15,0.0,0.0,289.0,0.86,0.63,0.57,297.09,297.15,293.15,0.0,0.0,289.0,0.99,0.97,0.92,297.27,297.15,293.15,0.0,0.0,289.0,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.0,0.89,0.71,0.67,297.06,297.15,293.15,0.0,0.0,289.0,0.68,0.3,1.39,291.0,291.15,304.15,298.88,299.89,297.14,289.0,1.0,0.96,0.44,0.44,0.56,0.44,5.1,2.0,3.11,0.85,0.88,0.88,0.0,410.15,410.0,97503.98,0.0,11211.28,1.0,280.75,287.18,301.9,307.21,293.15,293.15,279.35,25595.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19070.73,0.0,1853.68,2275.33,0.0,2785.91,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.12,297.15,293.15,0.0,0.0,289.11,0.86,0.62,0.57,297.1,297.15,293.15,0.0,0.0,289.11,0.99,0.96,0.91,297.28,297.15,293.15,0.0,0.0,289.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.11,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,289.11,0.68,0.3,1.39,291.11,291.15,303.95,298.77,299.83,297.15,289.11,1.0,0.96,0.44,0.44,0.56,0.44,5.08,1.99,3.09,0.85,0.89,0.89,0.0,410.08,410.0,95008.17,0.0,11103.12,1.0,281.06,287.32,301.8,306.99,293.15,293.15,279.65,24952.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18437.11,0.0,1850.99,2275.33,0.0,2760.97,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.13,297.15,293.15,0.0,0.0,289.25,0.85,0.62,0.56,297.11,297.15,293.15,0.0,0.0,289.25,0.99,0.95,0.9,297.28,297.15,293.15,0.0,0.0,289.25,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,289.25,0.89,0.7,0.67,297.05,297.15,293.15,0.0,0.0,289.26,0.68,0.3,1.39,291.25,291.15,303.53,298.58,299.67,297.16,289.25,1.0,0.95,0.44,0.44,0.56,0.44,5.07,1.99,3.08,0.85,0.91,0.91,0.0,410.05,410.0,91119.15,0.0,11007.13,1.0,281.55,287.52,301.58,306.47,293.15,293.15,280.25,24355.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17008.65,0.0,1848.5,2275.33,0.0,2740.26,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.12,297.15,293.15,0.0,0.0,289.06,0.85,0.61,0.56,297.09,297.15,293.15,0.0,0.0,289.06,0.98,0.94,0.89,297.27,297.15,293.15,0.0,0.0,289.06,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.06,0.88,0.69,0.66,297.04,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.06,291.15,302.93,298.32,299.43,297.15,289.06,1.0,0.95,0.44,0.44,0.56,0.44,5.05,1.99,3.06,0.85,0.89,0.89,0.0,410.12,410.0,91497.03,0.0,10910.48,1.0,281.31,287.35,301.36,306.36,293.15,293.15,279.95,25154.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17304.45,0.0,1851.83,2275.33,0.0,2842.24,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.11,297.15,293.15,0.0,0.0,289.15,0.85,0.61,0.55,297.09,297.15,293.15,0.0,0.0,289.15,0.98,0.93,0.88,297.26,297.15,293.15,0.0,0.0,289.15,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.15,0.88,0.69,0.66,297.03,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,302.21,298.01,299.15,297.14,289.15,1.0,0.95,0.44,0.44,0.56,0.44,5.02,1.98,3.04,0.85,0.9,0.9,0.0,410.12,410.0,87023.34,0.0,10757.93,1.0,281.79,287.51,301.01,305.67,293.15,293.15,280.55,25023.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15847.93,0.0,1851.29,2275.33,0.0,2837.49,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.11,297.15,293.15,0.0,0.0,289.12,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,289.12,0.97,0.92,0.87,297.25,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.12,0.88,0.68,0.65,297.03,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,301.39,297.65,298.83,297.14,289.12,1.0,0.94,0.44,0.44,0.56,0.44,4.99,1.98,3.02,0.85,0.89,0.89,0.0,410.17,410.0,84194.36,0.0,10641.45,1.0,282.01,287.53,300.65,305.15,293.15,293.15,280.85,25293.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14975.56,0.0,1852.41,2275.33,0.0,2892.8,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.1,297.15,293.15,0.0,0.0,289.01,0.84,0.59,0.54,297.08,297.15,293.15,0.0,0.0,289.01,0.97,0.9,0.86,297.24,297.15,293.15,0.0,0.0,289.01,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.01,0.87,0.67,0.64,297.02,297.15,293.15,0.0,0.0,289.01,0.67,0.3,1.39,291.01,291.15,300.54,297.26,298.49,297.13,289.01,1.0,0.94,0.44,0.44,0.56,0.44,4.97,1.97,2.99,0.86,0.88,0.88,0.0,410.19,410.0,82374.74,0.0,10503.28,1.0,282.04,287.47,300.3,304.76,293.15,293.15,280.85,25782.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14703.27,0.0,1854.46,2275.33,0.0,2960.71,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.11,297.15,293.15,0.0,0.0,289.21,0.83,0.58,0.53,297.08,297.15,293.15,0.0,0.0,289.21,0.96,0.89,0.85,297.24,297.15,293.15,0.0,0.0,289.21,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.21,0.87,0.67,0.64,297.02,297.15,293.15,0.0,0.0,289.21,0.67,0.3,1.39,291.21,291.15,299.69,296.87,298.16,297.13,289.21,1.0,0.94,0.45,0.45,0.55,0.45,4.93,1.97,2.96,0.86,0.9,0.9,0.0,410.14,410.0,76031.28,0.0,10337.84,1.0,282.79,287.77,299.84,303.87,293.15,293.15,281.75,24987.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13204.28,0.0,1851.14,2275.33,0.0,2886.33,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.1,297.15,293.15,0.0,0.0,289.1,0.83,0.57,0.52,297.08,297.15,293.15,0.0,0.0,289.1,0.96,0.88,0.84,297.22,297.15,293.15,0.0,0.0,289.1,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.1,0.86,0.66,0.63,297.01,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,298.9,296.49,297.84,297.12,289.1,1.0,0.93,0.45,0.45,0.55,0.45,4.9,1.96,2.94,0.86,0.89,0.89,0.0,410.18,410.0,74384.26,0.0,10190.81,1.0,282.81,287.71,299.48,303.46,293.15,293.15,281.75,25515.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12956.38,0.0,1853.34,2275.33,0.0,2941.5,1.0,1.0,0.0,3.0,1.0,0.0
16821900.0,297.12,297.15,293.15,0.0,0.0,289.16,0.82,0.57,0.52,297.09,297.15,293.15,0.0,0.0,289.16,0.95,0.87,0.83,297.23,297.15,293.15,0.0,0.0,289.16,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.16,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,289.17,0.67,0.3,1.39,291.16,291.15,298.2,296.16,297.57,297.14,289.16,1.0,0.93,0.45,0.45,0.55,0.45,4.88,1.96,2.91,0.86,0.9,0.9,0.0,410.12,410.0,71243.15,0.0,10069.78,1.0,283.13,287.83,299.19,303.05,293.15,293.15,282.05,24887.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12536.85,0.0,1850.72,2275.33,0.0,2893.97,1.0,1.0,0.0,3.0,1.0,0.0
16822200.0,297.12,297.15,293.15,0.0,0.0,289.29,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,289.29,0.95,0.86,0.82,297.22,297.15,293.15,0.0,0.0,289.29,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,289.29,0.86,0.64,0.62,297.01,297.15,293.15,0.0,0.0,289.29,0.67,0.3,1.39,291.29,291.15,297.65,295.91,297.35,297.14,289.29,1.0,0.93,0.45,0.45,0.55,0.45,4.85,1.96,2.89,0.87,0.91,0.91,0.0,410.1,410.0,67253.07,0.0,9939.61,1.0,283.61,288.02,298.88,302.45,293.15,293.15,282.65,24295.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11716.75,0.0,1848.25,2275.33,0.0,2805.88,1.0,1.0,0.0,3.0,1.0,0.0
16822500.0,297.11,297.15,293.15,0.0,0.0,289.14,0.82,0.55,0.51,297.09,297.15,293.15,0.0,0.0,289.14,0.94,0.85,0.81,297.2,297.15,293.15,0.0,0.0,289.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.14,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,297.28,295.77,297.19,297.13,289.14,1.0,0.92,0.45,0.45,0.55,0.45,4.82,1.96,2.87,0.87,0.9,0.9,0.0,410.14,410.0,68138.41,0.0,9817.69,1.0,283.38,287.88,298.78,302.46,293.15,293.15,282.35,24758.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11957.4,0.0,1850.18,2275.33,0.0,2842.85,1.0,1.0,0.0,3.0,1.0,0.0
16822800.0,297.1,297.15,293.15,0.0,0.0,289.09,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,289.09,0.93,0.83,0.8,297.17,297.15,293.15,0.0,0.0,289.09,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.09,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,297.15,295.77,297.13,297.11,289.09,1.0,0.92,0.45,0.45,0.55,0.45,4.79,1.95,2.84,0.87,0.89,0.89,0.0,410.18,410.0,68249.98,0.0,9671.56,1.0,283.34,287.83,298.78,302.42,293.15,293.15,282.35,25176.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11867.58,0.0,1851.92,2275.33,0.0,2820.54,1.0,1.0,0.0,3.0,1.0,0.0
16823100.0,297.1,297.15,293.15,0.0,0.0,289.18,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,289.18,0.93,0.82,0.78,297.16,297.15,293.15,0.0,0.0,289.18,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,289.18,0.84,0.62,0.6,296.98,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,297.15,295.86,297.12,297.11,289.19,1.0,0.91,0.45,0.45,0.55,0.45,4.76,1.95,2.81,0.88,0.9,0.9,0.0,410.17,410.0,67027.79,0.0,9525.04,1.0,283.57,287.95,298.83,302.34,293.15,293.15,282.65,24837.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11575.24,0.0,1850.51,2275.33,0.0,2745.0,1.0,1.0,0.0,3.0,1.0,0.0
16823400.0,297.11,297.15,293.15,0.0,0.0,289.22,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,289.22,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,289.22,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.22,0.84,0.61,0.59,296.97,297.15,293.15,0.0,0.0,289.22,0.67,0.3,1.39,291.22,291.15,297.15,295.94,297.13,297.11,289.22,1.0,0.91,0.46,0.46,0.54,0.46,4.73,1.95,2.78,0.88,0.91,0.91,0.0,410.14,410.0,66971.21,0.0,9385.66,1.0,283.61,288.0,298.91,302.44,293.15,293.15,282.65,24490.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11700.24,0.0,1849.06,2275.33,0.0,2702.93,1.0,1.0,0.0,3.0,1.0,0.0
16823700.0,297.11,297.15,293.15,0.0,0.0,289.14,0.8,0.52,0.48,297.09,297.15,293.15,0.0,0.0,289.14,0.92,0.8,0.76,297.13,297.15,293.15,0.0,0.0,289.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,289.14,0.84,0.61,0.58,296.96,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,297.15,296.02,297.13,297.11,289.13,1.0,0.91,0.46,0.46,0.54,0.46,4.7,1.95,2.75,0.89,0.9,0.9,0.0,410.15,410.0,68520.65,0.0,9246.54,1.0,283.39,287.91,299.04,302.71,293.15,293.15,282.35,24712.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12106.21,0.0,1849.99,2275.33,0.0,2728.39,1.0,1.0,0.0,3.0,1.0,0.0
16824000.0,297.1,297.15,293.15,0.0,0.0,289.11,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,289.11,0.91,0.79,0.75,297.12,297.15,293.15,0.0,0.0,289.11,0.98,0.99,0.69,297.11,297.15,293.15,0.0,0.0,289.11,0.83,0.6,0.58,296.95,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.39,291.11,291.15,297.15,296.09,297.12,297.1,289.11,1.0,0.9,0.46,0.46,0.54,0.46,4.67,1.94,2.72,0.89,0.9,0.9,0.0,410.19,410.0,68892.65,0.0,9099.01,1.0,283.35,287.88,299.11,302.79,293.15,293.15,282.35,24952.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12076.23,0.0,1850.99,2275.33,0.0,2738.73,1.0,1.0,0.0,3.0,1.0,0.0
16824300.0,297.1,297.15,293.15,0.0,0.0,289.2,0.79,0.51,0.46,297.08,297.15,293.15,0.0,0.0,289.2,0.9,0.78,0.74,297.11,297.15,293.15,0.0,0.0,289.2,0.98,0.98,0.69,297.11,297.15,293.15,0.0,0.0,289.2,0.83,0.59,0.57,296.94,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,297.15,296.16,297.12,297.1,289.2,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.94,2.69,0.9,0.91,0.91,0.0,410.19,410.0,67623.2,0.0,8947.37,1.0,283.58,288.0,299.14,302.68,293.15,293.15,282.65,24590.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11764.78,0.0,1849.48,2275.33,0.0,2684.68,1.0,1.0,0.0,3.0,1.0,0.0
16824600.0,297.11,297.15,293.15,0.0,0.0,289.23,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,289.23,0.9,0.77,0.73,297.11,297.15,293.15,0.0,0.0,289.23,0.98,0.98,0.68,297.11,297.15,293.15,0.0,0.0,289.23,0.82,0.59,0.56,296.93,297.15,293.15,0.0,0.0,289.23,0.66,0.3,1.39,291.23,291.15,297.15,296.22,297.12,297.1,289.23,1.0,0.89,0.46,0.46,0.54,0.46,4.6,1.94,2.66,0.9,0.91,0.91,0.0,410.15,410.0,67480.78,0.0,8800.62,1.0,283.62,288.04,299.2,302.75,293.15,293.15,282.65,24245.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11876.43,0.0,1848.04,2275.33,0.0,2647.55,1.0,1.0,0.0,3.0,1.0,0.0
16824900.0,297.11,297.15,293.15,0.0,0.0,289.14,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,289.14,0.89,0.76,0.72,297.1,297.15,293.15,0.0,0.0,289.14,0.97,0.97,0.68,297.11,297.15,293.15,0.0,0.0,289.14,0.82,0.58,0.56,296.92,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.39,291.14,291.15,297.15,296.28,297.12,297.1,289.13,1.0,0.89,0.47,0.47,0.53,0.47,4.57,1.94,2.63,0.91,0.9,0.9,0.0,410.17,410.0,68917.94,0.0,8652.84,1.0,283.4,287.94,299.29,303.0,293.15,293.15,282.35,24496.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12263.08,0.0,1849.08,2275.33,0.0,2676.99,1.0,1.0,0.0,3.0,1.0,0.0
16825200.0,297.09,297.15,293.15,0.0,0.0,289.07,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,289.07,0.89,0.74,0.71,297.07,297.15,293.15,0.0,0.0,289.07,0.97,0.95,0.67,297.09,297.15,293.15,0.0,0.0,289.07,0.81,0.57,0.55,296.9,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.4,291.07,291.15,297.15,296.32,297.11,297.08,289.07,1.0,0.88,0.47,0.47,0.53,0.47,4.52,1.93,2.59,0.91,0.89,0.89,0.0,410.25,410.0,69044.07,0.0,8441.9,1.0,283.34,287.88,299.29,302.94,293.15,293.15,282.35,25280.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12136.72,0.0,1852.36,2275.33,0.0,2694.41,1.0,1.0,0.0,3.0,1.0,0.0
16825500.0,297.1,297.15,293.15,0.0,0.0,289.17,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,289.17,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,289.17,0.96,0.94,0.66,297.1,297.15,293.15,0.0,0.0,289.17,0.81,0.56,0.54,296.89,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,297.15,296.36,297.12,297.09,289.17,1.0,0.88,0.47,0.47,0.53,0.47,4.48,1.92,2.55,0.92,0.9,0.9,0.0,410.22,410.0,67594.99,0.0,8271.57,1.0,283.58,288.0,299.34,302.88,293.15,293.15,282.65,24931.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11844.51,0.0,1850.9,2275.33,0.0,2632.21,1.0,1.0,0.0,3.0,1.0,0.0
