time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825800.0,297.1,297.15,293.15,0.0,0.0,289.19,0.76,0.46,0.43,297.08,297.15,293.15,0.0,0.0,289.19,0.87,0.72,0.69,297.08,297.15,293.15,0.0,0.0,289.19,0.96,0.93,0.65,297.11,297.15,293.15,0.0,0.0,289.19,0.8,0.55,0.53,296.88,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.4,291.19,291.15,297.15,296.38,297.12,297.09,289.19,1.0,0.87,0.47,0.47,0.53,0.47,4.44,1.92,2.52,0.92,0.9,0.9,0.0,410.19,410.0,67293.06,0.0,8104.3,1.0,283.62,288.04,299.36,302.92,293.15,293.15,282.65,24726.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11925.65,0.0,1850.05,2275.33,0.0,2602.14,1.0,1.0,0.0,3.0,1.0,0.0
16826100.0,297.11,297.15,293.15,0.0,0.0,289.28,0.75,0.45,0.42,297.09,297.15,293.15,0.0,0.0,289.28,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,289.28,0.95,0.91,0.64,297.11,297.15,293.15,0.0,0.0,289.28,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,289.27,0.66,0.3,1.4,291.28,291.15,297.15,296.4,297.12,297.09,289.28,1.0,0.87,0.48,0.48,0.52,0.48,4.39,1.92,2.48,0.93,0.91,0.91,0.0,410.18,410.0,65768.55,0.0,7933.19,1.0,283.85,288.15,299.35,302.79,293.15,293.15,282.95,24450.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11613.74,0.0,1848.9,2275.33,0.0,2542.76,1.0,1.0,0.0,3.0,1.0,0.0
16826400.0,297.1,297.15,293.15,0.0,0.0,289.03,0.75,0.45,0.41,297.08,297.15,293.15,0.0,0.0,289.03,0.86,0.7,0.67,297.06,297.15,293.15,0.0,0.0,289.03,0.94,0.9,0.63,297.1,297.15,293.15,0.0,0.0,289.03,0.8,0.54,0.52,296.87,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,297.15,296.41,297.11,297.08,289.03,1.0,0.86,0.48,0.48,0.52,0.48,4.36,1.91,2.44,0.93,0.89,0.89,0.0,410.27,410.0,68663.71,0.0,7788.53,1.0,283.35,287.88,299.44,303.13,293.15,293.15,282.35,25459.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12193.96,0.0,1853.11,2275.33,0.0,2665.21,1.0,1.0,0.0,3.0,1.0,0.0
16826700.0,297.11,297.15,293.15,0.0,0.0,289.18,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,289.18,0.86,0.68,0.66,297.07,297.15,293.15,0.0,0.0,289.18,0.94,0.88,0.62,297.11,297.15,293.15,0.0,0.0,289.18,0.79,0.53,0.51,296.86,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.4,291.18,291.15,297.15,296.41,297.12,297.09,289.18,1.0,0.86,0.48,0.48,0.52,0.48,4.31,1.91,2.4,0.94,0.9,0.9,0.0,410.18,410.0,66618.97,0.0,7616.09,1.0,283.67,288.06,299.42,303.02,293.15,293.15,282.65,24476.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12019.54,0.0,1849.0,2275.33,0.0,2552.51,1.0,1.0,0.0,3.0,1.0,0.0
16827000.0,297.09,297.15,293.15,0.0,0.0,289.1,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,289.1,0.85,0.67,0.64,297.04,297.15,293.15,0.0,0.0,289.1,0.93,0.86,0.61,297.09,297.15,293.15,0.0,0.0,289.1,0.78,0.52,0.5,296.83,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.4,291.1,291.15,297.15,296.41,297.11,297.07,289.1,1.0,0.85,0.48,0.48,0.52,0.48,4.26,1.9,2.36,0.94,0.89,0.89,0.0,410.27,410.0,66596.26,0.0,7410.77,1.0,283.61,287.99,299.38,302.91,293.15,293.15,282.65,25254.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11861.74,0.0,1852.25,2275.33,0.0,2580.93,1.0,1.0,0.0,3.0,1.0,0.0
16827300.0,297.1,297.15,293.15,0.0,0.0,289.18,0.73,0.42,0.39,297.08,297.15,293.15,0.0,0.0,289.18,0.84,0.66,0.63,297.05,297.15,293.15,0.0,0.0,289.18,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,289.18,0.78,0.51,0.49,296.83,297.15,293.15,0.0,0.0,289.18,0.65,0.3,1.4,291.18,291.15,297.15,296.41,297.11,297.08,289.19,1.0,0.85,0.49,0.49,0.51,0.49,4.21,1.9,2.32,0.95,0.9,0.9,0.0,410.25,410.0,65010.42,0.0,7230.59,1.0,283.85,288.1,299.38,302.81,293.15,293.15,282.95,24920.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11554.9,0.0,1850.85,2275.33,0.0,2520.93,1.0,1.0,0.0,3.0,1.0,0.0
16827600.0,297.1,297.15,293.15,0.0,0.0,289.19,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,289.19,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,289.19,0.91,0.83,0.58,297.09,297.15,293.15,0.0,0.0,289.19,0.77,0.5,0.48,296.82,297.15,293.15,0.0,0.0,289.19,0.65,0.3,1.4,291.19,291.15,297.15,296.41,297.11,297.08,289.19,1.0,0.84,0.49,0.49,0.51,0.49,4.16,1.89,2.27,0.96,0.9,0.9,0.0,410.24,410.0,64561.96,0.0,7046.23,1.0,283.89,288.12,299.38,302.81,293.15,293.15,282.95,24756.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11608.12,0.0,1850.17,2275.33,0.0,2489.44,1.0,1.0,0.0,3.0,1.0,0.0
16827900.0,297.1,297.15,293.15,0.0,0.0,289.23,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,289.23,0.83,0.63,0.61,297.04,297.15,293.15,0.0,0.0,289.23,0.9,0.81,0.57,297.09,297.15,293.15,0.0,0.0,289.23,0.76,0.49,0.47,296.81,297.15,293.15,0.0,0.0,289.23,0.65,0.3,1.4,291.23,291.15,297.15,296.41,297.11,297.08,289.24,1.0,0.83,0.49,0.49,0.51,0.49,4.11,1.89,2.23,0.96,0.9,0.9,0.0,410.23,410.0,63382.75,0.0,6854.89,1.0,284.04,288.19,299.37,302.71,293.15,293.15,283.15,24678.29,35640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11394.44,0.0,1849.84,2275.33,0.0,2441.22,1.0,1.0,0.0,3.0,1.0,0.0
16828200.0,297.1,297.15,293.15,0.0,0.0,289.24,0.71,0.39,0.36,297.08,297.15,293.15,0.0,0.0,289.24,0.83,0.62,0.6,297.05,297.15,293.15,0.0,0.0,289.24,0.89,0.79,0.56,297.09,297.15,293.15,0.0,0.0,289.24,0.76,0.48,0.46,296.8,297.15,293.15,0.0,0.0,289.24,0.65,0.3,1.4,291.24,291.15,297.15,296.41,297.11,297.08,289.24,1.0,0.83,0.5,0.5,0.5,0.5,4.07,1.88,2.18,0.97,0.91,0.91,0.0,409.39,409.14,63083.32,0.0,6685.44,1.0,284.07,288.21,299.39,302.75,293.15,293.15,283.15,24413.04,35640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11443.93,0.0,1848.74,2275.33,0.0,2423.21,1.0,1.0,0.0,3.0,1.0,0.0
16828500.0,297.1,297.15,293.15,0.0,0.0,289.15,0.71,0.38,0.36,297.08,297.15,293.15,0.0,0.0,289.15,0.82,0.61,0.59,297.05,297.15,293.15,0.0,0.0,289.15,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,289.15,0.75,0.47,0.45,296.79,297.15,293.15,0.0,0.0,289.15,0.65,0.3,1.4,291.15,291.15,297.15,296.41,297.11,297.08,289.14,1.0,0.82,0.5,0.5,0.5,0.5,4.02,1.88,2.14,0.98,0.9,0.9,0.0,407.27,406.98,63755.57,0.0,6498.24,1.0,283.92,288.12,299.42,302.86,293.15,293.15,282.95,24667.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11637.32,0.0,1849.8,2275.33,0.0,2444.55,1.0,1.0,0.0,3.0,1.0,0.0
16828800.0,297.09,297.15,293.15,0.0,0.0,289.09,0.7,0.37,0.35,297.07,297.15,293.15,0.0,0.0,289.09,0.82,0.6,0.57,297.04,297.15,293.15,0.0,0.0,289.09,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,289.09,0.75,0.46,0.44,296.78,297.15,293.15,0.0,0.0,289.09,0.65,0.3,1.4,291.09,291.15,297.15,296.41,297.11,297.07,289.09,1.0,0.81,0.5,0.5,0.5,0.5,3.96,1.87,2.09,0.98,0.89,0.89,0.0,403.89,403.54,63632.12,0.0,6290.66,1.0,283.89,288.07,299.42,302.84,293.15,293.15,282.95,25067.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11558.51,0.0,1851.47,2275.33,0.0,2451.65,1.0,1.0,0.0,3.0,1.0,0.0
16829100.0,297.09,297.15,293.15,0.0,0.0,289.12,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,289.12,0.81,0.58,0.56,297.04,297.15,293.15,0.0,0.0,289.12,0.87,0.73,0.52,297.08,297.15,293.15,0.0,0.0,289.12,0.74,0.44,0.43,296.76,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,297.15,296.41,297.11,297.07,289.12,1.0,0.8,0.51,0.51,0.49,0.51,3.91,1.87,2.04,0.99,0.9,0.9,0.0,399.24,398.86,62462.94,0.0,6067.94,1.0,284.03,288.13,299.39,302.7,293.15,293.15,283.15,25130.19,35640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11316.84,0.0,1851.73,2275.33,0.0,2411.48,1.0,1.0,0.0,3.0,1.0,0.0
16829400.0,297.09,297.15,293.15,0.0,0.0,289.12,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,289.12,0.81,0.57,0.55,297.04,297.15,293.15,0.0,0.0,289.12,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,289.12,0.74,0.43,0.42,296.75,297.15,293.15,0.0,0.0,289.12,0.65,0.3,1.4,291.12,291.15,297.15,296.41,297.11,297.07,289.12,1.0,0.8,0.51,0.51,0.49,0.51,3.85,1.86,1.99,0.99,0.89,0.89,0.0,393.4,393.02,62031.23,0.0,5848.96,1.0,284.06,288.14,299.4,302.72,293.15,293.15,283.15,25093.16,33480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11356.24,0.0,1851.58,2275.33,0.0,2379.25,1.0,1.0,0.0,3.0,1.0,0.0
16829700.0,297.09,297.15,293.15,0.0,0.0,289.08,0.69,0.34,0.32,297.07,297.15,293.15,0.0,0.0,289.08,0.8,0.56,0.54,297.04,297.15,293.15,0.0,0.0,289.08,0.86,0.7,0.49,297.08,297.15,293.15,0.0,0.0,289.08,0.73,0.42,0.41,296.74,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,297.15,296.41,297.11,297.07,289.08,1.0,0.79,0.52,0.52,0.48,0.52,3.8,1.85,1.94,1.0,0.89,0.89,0.0,386.5,386.1,61737.11,0.0,5625.5,1.0,284.06,288.12,299.4,302.71,293.15,293.15,283.15,25421.16,30240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11326.56,0.0,1852.95,2275.33,0.0,2368.7,1.0,1.0,0.0,3.0,1.0,0.0
16830000.0,297.09,297.15,293.15,0.0,0.0,289.05,0.68,0.33,0.31,297.07,297.15,293.15,0.0,0.0,289.05,0.8,0.54,0.52,297.04,297.15,293.15,0.0,0.0,289.05,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,289.05,0.73,0.41,0.4,296.73,297.15,293.15,0.0,0.0,289.05,0.66,0.3,1.4,291.05,291.15,297.15,296.41,297.11,297.07,289.05,1.0,0.78,0.52,0.52,0.48,0.52,3.74,1.85,1.89,1.01,0.88,0.88,0.0,378.65,378.22,61414.47,0.0,5397.05,1.0,284.06,288.1,299.4,302.69,293.15,293.15,283.15,25873.47,28080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11293.52,0.0,1854.84,2275.33,0.0,2355.2,1.0,1.0,0.0,3.0,1.0,0.0
16830300.0,298.09,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,390.15,62.14,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.47,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,407.98,3.68,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,298.67,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,3.25,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,298.78,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,3.08,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,298.85,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,3.93,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,298.89,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,4.3,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,298.91,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,4.69,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,298.93,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,3.98,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,298.94,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,288.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,3.34,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,298.96,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.81,303.15,297.15,296.41,296.83,296.83,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,2.89,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,298.96,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.4,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,298.97,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,2.06,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,298.98,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,1.72,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,298.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,1.46,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,298.99,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,1.24,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.0,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,1.05,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.9,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.77,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.65,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.01,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.87,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.02,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.18,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.02,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.82,303.15,297.15,296.41,296.83,296.83,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.14,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.8,303.15,297.15,296.41,296.83,296.83,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.15,296.41,296.83,296.83,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.08,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.15,296.41,296.83,296.83,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.09,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.14,296.41,296.83,296.83,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.1,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.13,296.41,296.83,296.83,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.08,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.12,296.41,296.83,296.83,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.1,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.11,296.42,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.06,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.02,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.8,303.15,297.1,296.42,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.04,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.02,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.09,296.42,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.02,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.08,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.07,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.06,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.05,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.05,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.05,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.05,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.06,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.01,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.07,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.08,296.43,296.83,296.83,289.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.04,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.09,296.42,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.1,296.42,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.11,296.42,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.04,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.12,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.13,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.0,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.14,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,298.99,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,298.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.97,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,298.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,298.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,298.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,298.98,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,298.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,298.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,298.97,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.79,303.15,297.15,296.41,296.83,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,298.97,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.78,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,298.96,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.77,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.77,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.07,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
