time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16850100.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2,410.0,0.05,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.25,410.0,0.04,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,298.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,298.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,298.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.76,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.38,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,298.95,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,293.75,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.49,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,298.95,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.78,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.65,410.0,1.11,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,298.95,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.78,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.17,410.0,0.13,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,298.94,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.77,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,298.94,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,293.75,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,298.93,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,298.93,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,298.93,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,298.93,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,298.93,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.2,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,298.93,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.04,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,298.92,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,298.92,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.73,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,298.92,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,298.92,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,298.92,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,298.92,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,293.72,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,298.91,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.84,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.15,296.41,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.17,296.42,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.74,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,298.89,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.21,296.47,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.71,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.28,296.54,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,298.9,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,293.71,303.15,297.37,296.63,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,298.91,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,297.48,296.73,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,298.91,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,297.59,296.84,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,298.92,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,297.7,296.95,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,298.92,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,297.82,297.06,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,298.93,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,297.92,297.17,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,298.94,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.02,297.26,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,298.94,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.1,297.34,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,298.95,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.15,297.39,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.03,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,298.96,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.19,297.43,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,298.97,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.22,297.46,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,298.98,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.24,297.48,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,298.99,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.26,297.49,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.0,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.28,297.5,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.02,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871400.0,299.01,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.7,303.15,298.3,297.51,296.85,296.83,289.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.06,288.1,299.64,301.79,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,298.54,297.15,293.15,0.0,0.0,295.09,0.96,0.66,0.58,298.65,297.15,293.15,0.0,0.0,295.09,0.97,0.67,0.62,298.68,297.15,293.15,0.0,0.0,295.09,0.97,0.68,0.46,298.57,297.15,293.15,0.0,0.0,295.09,0.96,0.66,0.6,298.38,297.15,293.15,0.0,0.0,295.09,0.94,0.62,2.71,297.09,291.15,298.31,297.52,298.31,298.58,295.06,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.32,0.95,0.95,0.0,335.57,404.69,53148.55,0.0,13988.28,0.0,284.82,293.19,302.56,304.92,293.15,293.15,283.15,4146.13,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.45,1.0,0.0,1.0,1.55,1.87,0.11,5.29,4.13,1.16,0.0,0.0,0.0,10426.08,0.0,141.39,2275.53,0.0,379.21,0.42,1.0,0.0,3.0,1.0,0.0
16872000.0,297.8,297.15,293.15,0.0,0.0,293.31,1.0,0.78,0.53,298.01,297.15,293.15,0.0,0.0,293.31,1.0,0.83,0.56,298.02,297.15,293.15,0.0,0.0,293.31,1.0,0.84,0.41,297.91,297.15,293.15,0.0,0.0,293.31,1.0,0.8,0.56,297.61,297.15,293.15,0.0,0.0,293.31,1.0,0.71,2.66,295.3,291.15,298.33,297.52,298.23,297.91,293.29,1.0,1.0,0.74,0.74,0.26,0.74,5.69,4.28,1.41,3.0,1.0,1.0,0.0,297.77,410.0,74004.96,0.0,13481.39,0.0,284.58,291.59,300.77,304.68,293.15,293.15,283.15,10134.22,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.54,3.05,0.22,5.29,4.13,1.16,0.0,0.0,0.0,12515.79,0.0,610.17,2275.33,0.0,2295.69,0.69,1.0,0.0,3.0,1.0,0.0
16872300.0,297.39,297.15,293.15,0.0,0.0,292.44,1.0,0.83,0.53,297.62,297.15,293.15,0.0,0.0,292.44,1.0,0.92,0.56,297.62,297.15,293.15,0.0,0.0,292.44,1.0,0.93,0.41,297.52,297.15,293.15,0.0,0.0,292.44,1.0,0.87,0.56,297.16,297.15,293.15,0.0,0.0,292.44,1.0,0.72,2.66,294.43,291.15,298.35,297.53,298.11,297.52,292.43,1.0,1.0,0.7,0.7,0.3,0.7,5.69,4.04,1.65,2.76,1.0,1.0,0.0,297.67,410.0,86258.91,0.0,13482.92,0.0,284.48,290.84,300.61,305.1,293.15,293.15,283.15,16585.61,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.26,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,14280.93,0.0,1276.85,2275.33,0.0,2762.7,0.89,1.0,0.0,3.0,1.0,0.0
16872600.0,297.17,297.15,293.15,0.0,0.0,291.9,1.0,0.83,0.53,297.41,297.15,293.15,0.0,0.0,291.9,1.0,0.97,0.56,297.4,297.15,293.15,0.0,0.0,291.9,1.0,0.97,0.41,297.31,297.15,293.15,0.0,0.0,291.9,1.0,0.9,0.56,296.92,297.15,293.15,0.0,0.0,291.9,1.0,0.68,2.66,293.9,291.15,298.38,297.53,298.03,297.31,291.9,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.82,1.87,2.54,1.0,1.0,0.0,297.58,410.0,91573.74,0.0,13484.13,0.0,284.41,290.37,300.57,305.4,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15170.56,0.0,1835.04,2275.33,0.0,2986.06,1.0,1.0,0.0,3.0,1.0,0.0
16872900.0,297.07,297.15,293.15,0.0,0.0,291.78,1.0,0.82,0.53,297.31,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.21,297.15,293.15,0.0,0.0,291.78,1.0,0.91,0.56,296.8,297.15,293.15,0.0,0.0,291.78,1.0,0.62,2.66,293.78,291.15,298.41,297.54,297.97,297.21,291.78,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.62,2.07,2.34,1.0,1.0,0.0,297.51,410.0,90113.95,0.0,13485.07,0.0,284.39,290.26,300.54,305.3,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14974.71,0.0,1835.04,2275.33,0.0,2994.45,1.0,1.0,0.0,3.0,1.0,0.0
16873200.0,296.99,297.15,293.15,0.0,0.0,291.65,1.0,0.79,0.57,297.23,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.6,297.21,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.44,297.13,297.15,293.15,0.0,0.0,291.65,1.0,0.91,0.6,296.75,297.15,293.15,0.0,0.0,291.65,0.96,0.55,2.49,293.65,291.15,298.45,297.56,297.93,297.14,291.65,1.0,1.0,0.6,0.6,0.4,0.6,5.67,3.41,2.25,2.14,1.0,1.0,0.0,308.03,410.0,88618.75,0.0,13437.98,0.0,284.38,290.15,300.55,305.23,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14798.19,0.0,1835.04,2275.33,0.0,2954.12,1.0,1.0,0.0,3.0,1.0,0.0
16873500.0,296.87,297.15,293.15,0.0,0.0,291.51,1.0,0.75,0.64,297.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.49,297.02,297.15,293.15,0.0,0.0,291.51,1.0,0.89,0.67,296.78,297.15,293.15,0.0,0.0,291.51,0.88,0.48,2.2,293.51,291.15,298.5,297.57,297.87,297.02,291.51,1.0,1.0,0.58,0.58,0.42,0.58,5.62,3.23,2.39,1.96,1.0,1.0,0.0,327.95,410.0,87046.34,0.0,13346.09,1.0,284.36,290.03,300.56,305.17,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14615.15,0.0,1835.04,2275.33,0.0,2908.61,1.0,1.0,0.0,3.0,1.0,0.0
16873800.0,296.78,297.15,293.15,0.0,0.0,291.21,0.96,0.68,0.62,297.0,297.15,293.15,0.0,0.0,291.21,1.0,0.97,0.75,296.99,297.15,293.15,0.0,0.0,291.21,1.0,0.97,0.56,296.89,297.15,293.15,0.0,0.0,291.21,1.0,0.84,0.75,296.81,297.15,293.15,0.0,0.0,291.21,0.82,0.42,1.94,293.21,291.15,298.54,297.58,297.81,296.91,291.21,1.0,1.0,0.56,0.56,0.44,0.56,5.55,3.05,2.5,1.8,1.0,1.0,0.0,354.67,410.0,88063.13,0.0,13217.78,1.0,283.98,289.72,300.6,305.29,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14908.33,0.0,1835.04,2275.33,0.0,2934.51,1.0,1.0,0.0,3.0,1.0,0.0
16874100.0,296.78,297.15,293.15,0.0,0.0,290.71,0.87,0.61,0.56,296.78,297.15,293.15,0.0,0.0,290.71,1.0,0.92,0.87,296.76,297.15,293.15,0.0,0.0,290.71,1.0,0.91,0.64,296.74,297.15,293.15,0.0,0.0,290.71,0.95,0.77,0.74,296.83,297.15,293.15,0.0,0.0,290.71,0.74,0.37,1.7,292.71,291.15,298.59,297.6,297.76,296.82,290.71,1.0,1.0,0.55,0.55,0.45,0.55,5.44,2.88,2.56,1.66,1.0,1.0,0.0,402.46,410.0,91875.12,0.0,12966.77,1.0,283.18,289.18,300.62,305.57,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15898.71,0.0,1835.04,2275.33,0.0,3030.05,1.0,1.0,0.0,3.0,1.0,0.0
