time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16874400.0,296.76,297.15,293.15,0.0,0.0,289.9,0.81,0.55,0.5,296.6,297.15,293.15,0.0,0.0,289.9,0.93,0.82,0.79,296.6,297.15,293.15,0.0,0.0,289.9,0.93,0.81,0.58,296.67,297.15,293.15,0.0,0.0,289.9,0.88,0.69,0.67,296.81,297.15,293.15,0.0,0.0,289.91,0.68,0.31,1.45,291.9,291.15,298.64,297.61,297.78,296.81,289.89,1.0,0.92,0.55,0.55,0.45,0.55,4.79,2.54,2.26,1.46,1.0,1.0,0.0,413.53,410.0,91122.62,0.0,9702.85,1.0,282.54,288.49,300.6,305.52,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15960.96,0.0,1835.04,2275.33,0.0,3056.67,1.0,1.0,0.0,3.0,1.0,0.0
16874700.0,296.77,297.15,293.15,0.0,0.0,289.05,0.77,0.48,0.44,296.57,297.15,293.15,0.0,0.0,289.05,0.88,0.72,0.69,296.57,297.15,293.15,0.0,0.0,289.05,0.87,0.71,0.51,296.65,297.15,293.15,0.0,0.0,289.05,0.83,0.6,0.59,296.78,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.05,291.15,298.69,297.62,297.8,296.78,289.04,1.0,0.86,0.55,0.55,0.45,0.55,4.36,2.31,2.05,1.33,0.97,0.97,0.0,409.84,407.92,91827.48,0.0,7810.93,1.0,281.7,287.72,300.62,305.63,293.15,293.15,280.35,21661.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16684.22,0.0,1837.28,2275.33,0.0,3067.87,1.0,1.0,0.0,3.0,1.0,0.0
16875000.0,296.81,297.15,293.15,0.0,0.0,288.31,0.73,0.42,0.39,296.59,297.15,293.15,0.0,0.0,288.31,0.83,0.62,0.6,296.59,297.15,293.15,0.0,0.0,288.31,0.83,0.61,0.44,296.68,297.15,293.15,0.0,0.0,288.31,0.79,0.52,0.51,296.71,297.15,293.15,0.0,0.0,288.31,0.65,0.3,1.4,290.31,291.15,298.75,297.63,297.8,296.72,288.31,1.0,0.82,0.55,0.55,0.45,0.55,4.01,2.14,1.87,1.24,0.88,0.88,0.0,399.67,397.77,90840.38,0.0,6431.97,1.0,281.06,287.06,300.62,305.55,293.15,293.15,279.75,25825.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16718.66,0.0,1854.64,2275.33,0.0,3061.56,1.0,1.0,0.0,3.0,1.0,0.0
16875300.0,296.91,297.15,293.15,0.0,0.0,288.35,0.71,0.37,0.35,296.7,297.15,293.15,0.0,0.0,288.35,0.79,0.54,0.52,296.71,297.15,293.15,0.0,0.0,288.35,0.79,0.53,0.38,296.78,297.15,293.15,0.0,0.0,288.35,0.75,0.45,0.44,296.67,297.15,293.15,0.0,0.0,288.35,0.66,0.3,1.4,290.35,291.15,298.81,297.64,297.87,296.76,288.35,1.0,0.77,0.56,0.56,0.44,0.56,3.72,2.01,1.71,1.17,0.84,0.84,0.0,382.21,380.65,82258.71,0.0,5363.54,1.0,281.79,287.24,300.58,304.92,293.15,293.15,280.65,28739.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14725.27,0.0,1866.84,2275.33,0.0,2803.12,1.0,1.0,0.0,3.0,1.0,0.0
16875600.0,297.0,297.15,293.15,0.0,0.0,288.49,0.7,0.35,0.32,296.85,297.15,293.15,0.0,0.0,288.49,0.77,0.48,0.47,296.86,297.15,293.15,0.0,0.0,288.49,0.77,0.48,0.34,296.9,297.15,293.15,0.0,0.0,288.49,0.73,0.41,0.4,296.68,297.15,293.15,0.0,0.0,288.49,0.66,0.3,1.4,290.49,291.15,298.87,297.65,297.99,296.91,288.49,1.0,0.74,0.56,0.56,0.44,0.56,3.52,1.93,1.59,1.13,0.82,0.82,0.0,359.81,358.6,76355.27,0.0,4652.24,1.0,282.36,287.45,300.61,304.66,293.15,293.15,281.25,30664.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13841.52,0.0,1874.92,2275.33,0.0,2585.76,1.0,1.0,0.0,3.0,1.0,0.0
16875900.0,297.09,297.15,293.15,0.0,0.0,288.81,0.69,0.33,0.31,296.97,297.15,293.15,0.0,0.0,288.81,0.76,0.45,0.44,296.97,297.15,293.15,0.0,0.0,288.81,0.76,0.45,0.32,297.0,297.15,293.15,0.0,0.0,288.81,0.72,0.38,0.37,296.71,297.15,293.15,0.0,0.0,288.81,0.67,0.3,1.39,290.81,291.15,298.93,297.66,298.08,297.01,288.82,1.0,0.72,0.57,0.57,0.43,0.57,3.4,1.88,1.51,1.12,0.82,0.82,0.0,335.05,334.11,70993.41,0.0,4178.44,1.0,283.14,287.85,300.61,304.33,293.15,293.15,282.15,30357.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12823.08,0.0,1873.63,2275.33,0.0,2382.57,1.0,1.0,0.0,3.0,1.0,0.0
16876200.0,297.16,297.15,293.15,0.0,0.0,289.13,0.7,0.33,0.31,297.06,297.15,293.15,0.0,0.0,289.13,0.76,0.43,0.42,297.06,297.15,293.15,0.0,0.0,289.13,0.76,0.43,0.31,297.09,297.15,293.15,0.0,0.0,289.13,0.73,0.37,0.36,296.76,297.15,293.15,0.0,0.0,289.13,0.68,0.3,1.39,291.13,291.15,299.0,297.67,298.16,297.09,289.14,1.0,0.7,0.57,0.57,0.43,0.57,3.34,1.87,1.47,1.12,0.85,0.85,0.0,309.88,309.21,67521.8,0.0,3880.19,1.0,283.74,288.21,300.65,304.23,293.15,293.15,282.75,28278.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12456.57,0.0,1864.91,2275.33,0.0,2230.71,1.0,1.0,0.0,3.0,1.0,0.0
16876500.0,297.21,297.15,293.15,0.0,0.0,289.36,0.72,0.34,0.32,297.13,297.15,293.15,0.0,0.0,289.36,0.77,0.43,0.41,297.12,297.15,293.15,0.0,0.0,289.36,0.77,0.42,0.3,297.14,297.15,293.15,0.0,0.0,289.36,0.74,0.37,0.35,296.81,297.15,293.15,0.0,0.0,289.36,0.69,0.3,1.38,291.36,291.15,299.07,297.69,298.24,297.15,289.36,1.0,0.68,0.57,0.57,0.43,0.57,3.32,1.88,1.45,1.13,0.88,0.88,0.0,286.09,285.62,65724.55,0.0,3714.34,1.0,284.12,288.45,300.69,304.2,293.15,293.15,283.15,26227.66,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12245.18,0.0,1856.32,2275.33,0.0,2160.83,1.0,1.0,0.0,3.0,1.0,0.0
16876800.0,297.22,297.15,293.15,0.0,0.0,289.38,0.74,0.36,0.33,297.15,297.15,293.15,0.0,0.0,289.38,0.79,0.43,0.41,297.15,297.15,293.15,0.0,0.0,289.38,0.78,0.42,0.3,297.17,297.15,293.15,0.0,0.0,289.38,0.75,0.37,0.36,296.83,297.15,293.15,0.0,0.0,289.38,0.7,0.3,1.38,291.38,291.15,299.15,297.71,298.3,297.17,289.38,1.0,0.67,0.58,0.58,0.42,0.58,3.33,1.89,1.44,1.14,0.89,0.89,0.0,264.8,264.43,66032.54,0.0,3610.21,1.0,284.12,288.47,300.71,304.25,293.15,293.15,283.15,25446.27,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12291.04,0.0,1853.05,2275.33,0.0,2175.5,1.0,1.0,0.0,3.0,1.0,0.0
16877100.0,297.23,297.15,293.15,0.0,0.0,289.41,0.76,0.37,0.34,297.17,297.15,293.15,0.0,0.0,289.41,0.8,0.43,0.41,297.16,297.15,293.15,0.0,0.0,289.41,0.8,0.42,0.3,297.18,297.15,293.15,0.0,0.0,289.41,0.76,0.37,0.36,296.84,297.15,293.15,0.0,0.0,289.41,0.71,0.3,1.38,291.41,291.15,299.23,297.74,298.36,297.18,289.41,1.0,0.67,0.58,0.58,0.42,0.58,3.35,1.91,1.44,1.15,0.9,0.9,0.0,246.26,245.99,66423.17,0.0,3541.58,1.0,284.13,288.49,300.74,304.29,293.15,293.15,283.15,24633.53,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12346.25,0.0,1849.66,2275.33,0.0,2180.85,1.0,1.0,0.0,3.0,1.0,0.0
16877400.0,297.24,297.15,293.15,0.0,0.0,289.45,0.78,0.39,0.35,297.18,297.15,293.15,0.0,0.0,289.45,0.82,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.45,0.81,0.43,0.3,297.19,297.15,293.15,0.0,0.0,289.45,0.78,0.38,0.36,296.85,297.15,293.15,0.0,0.0,289.45,0.73,0.3,1.37,291.45,291.15,299.33,297.77,298.42,297.2,289.45,1.0,0.66,0.58,0.58,0.42,0.58,3.37,1.93,1.44,1.17,0.92,0.92,0.0,230.62,230.46,66923.4,0.0,3510.11,1.0,284.13,288.52,300.77,304.35,293.15,293.15,283.15,23777.54,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12417.69,0.0,1846.09,2275.33,0.0,2187.07,1.0,1.0,0.0,3.0,1.0,0.0
16877700.0,297.24,297.15,293.15,0.0,0.0,289.47,0.81,0.4,0.36,297.19,297.15,293.15,0.0,0.0,289.47,0.83,0.44,0.42,297.18,297.15,293.15,0.0,0.0,289.47,0.83,0.43,0.31,297.19,297.15,293.15,0.0,0.0,289.47,0.8,0.39,0.37,296.86,297.15,293.15,0.0,0.0,289.47,0.74,0.3,1.37,291.47,291.15,299.43,297.81,298.48,297.2,289.46,1.0,0.66,0.58,0.58,0.42,0.58,3.4,1.95,1.45,1.18,0.94,0.94,0.0,217.88,217.81,67930.35,0.0,3513.34,1.0,284.07,288.51,300.82,304.47,293.15,293.15,283.05,23000.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12613.16,0.0,1842.85,2275.33,0.0,2209.43,1.0,1.0,0.0,3.0,1.0,0.0
16878000.0,297.22,297.15,293.15,0.0,0.0,289.18,0.83,0.42,0.38,297.18,297.15,293.15,0.0,0.0,289.18,0.85,0.45,0.43,297.16,297.15,293.15,0.0,0.0,289.18,0.84,0.44,0.31,297.18,297.15,293.15,0.0,0.0,289.18,0.81,0.39,0.38,296.85,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,299.53,297.86,298.54,297.19,289.18,1.0,0.66,0.58,0.58,0.42,0.58,3.43,1.97,1.46,1.19,0.92,0.92,0.0,207.92,207.82,71451.69,0.0,3521.03,1.0,283.5,288.19,300.88,304.73,293.15,293.15,282.45,23800.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13120.99,0.0,1846.18,2275.33,0.0,2344.03,1.0,1.0,0.0,3.0,1.0,0.0
16878300.0,297.18,297.15,293.15,0.0,0.0,288.98,0.84,0.42,0.38,297.15,297.15,293.15,0.0,0.0,288.98,0.86,0.45,0.43,297.13,297.15,293.15,0.0,0.0,288.98,0.85,0.43,0.31,297.15,297.15,293.15,0.0,0.0,288.98,0.82,0.39,0.38,296.82,297.15,293.15,0.0,0.0,288.98,0.75,0.3,1.37,290.98,291.15,299.64,297.9,298.59,297.16,288.99,1.0,0.65,0.58,0.58,0.42,0.58,3.43,1.97,1.46,1.2,0.89,0.89,0.0,199.9,199.72,73312.95,0.0,3482.64,1.0,283.17,287.97,300.88,304.74,293.15,293.15,282.15,25336.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13244.56,0.0,1852.59,2275.33,0.0,2399.53,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.21,297.15,293.15,0.0,0.0,289.07,0.85,0.43,0.39,297.17,297.15,293.15,0.0,0.0,289.07,0.87,0.45,0.43,297.16,297.15,293.15,0.0,0.0,289.07,0.86,0.43,0.31,297.17,297.15,293.15,0.0,0.0,289.07,0.83,0.4,0.38,296.83,297.15,293.15,0.0,0.0,289.07,0.76,0.3,1.37,291.07,291.15,299.75,297.95,298.66,297.18,289.07,1.0,0.65,0.58,0.58,0.42,0.58,3.45,1.98,1.46,1.21,0.9,0.9,0.0,193.3,193.28,73397.19,0.0,3476.74,1.0,283.23,288.05,300.97,304.92,293.15,293.15,282.15,24790.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13457.12,0.0,1850.31,2275.33,0.0,2369.17,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.21,297.15,293.15,0.0,0.0,289.21,0.87,0.44,0.4,297.18,297.15,293.15,0.0,0.0,289.21,0.88,0.46,0.43,297.16,297.15,293.15,0.0,0.0,289.21,0.86,0.44,0.31,297.17,297.15,293.15,0.0,0.0,289.21,0.84,0.4,0.38,296.83,297.15,293.15,0.0,0.0,289.21,0.77,0.3,1.36,291.21,291.15,299.87,298.0,298.73,297.18,289.22,1.0,0.65,0.58,0.58,0.42,0.58,3.46,1.99,1.47,1.21,0.91,0.91,0.0,188.53,188.59,72501.39,0.0,3486.55,1.0,283.46,288.19,300.96,304.75,293.15,293.15,282.45,24603.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13112.21,0.0,1849.53,2275.33,0.0,2320.83,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.21,297.15,293.15,0.0,0.0,289.01,0.88,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.01,0.89,0.46,0.44,297.17,297.15,293.15,0.0,0.0,289.01,0.87,0.44,0.31,297.18,297.15,293.15,0.0,0.0,289.01,0.85,0.41,0.39,296.85,297.15,293.15,0.0,0.0,289.01,0.77,0.3,1.36,291.01,291.15,299.97,298.05,298.79,297.19,289.01,1.0,0.65,0.58,0.58,0.42,0.58,3.5,2.01,1.49,1.22,0.89,0.89,0.0,185.75,185.84,75714.82,0.0,3547.61,1.0,282.96,287.95,301.07,305.15,293.15,293.15,281.85,25473.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13866.34,0.0,1853.17,2275.33,0.0,2429.97,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.21,297.15,293.15,0.0,0.0,289.15,0.89,0.46,0.42,297.19,297.15,293.15,0.0,0.0,289.16,0.9,0.47,0.45,297.18,297.15,293.15,0.0,0.0,289.15,0.88,0.45,0.31,297.19,297.15,293.15,0.0,0.0,289.15,0.86,0.41,0.39,296.85,297.15,293.15,0.0,0.0,289.15,0.77,0.3,1.36,291.16,291.15,300.08,298.09,298.85,297.19,289.16,1.0,0.66,0.58,0.58,0.42,0.58,3.53,2.02,1.5,1.23,0.9,0.9,0.0,184.52,184.67,74927.01,0.0,3612.24,1.0,283.19,288.09,301.07,305.01,293.15,293.15,282.15,25016.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13524.99,0.0,1851.26,2275.33,0.0,2388.1,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.22,297.15,293.15,0.0,0.0,289.25,0.9,0.48,0.43,297.2,297.15,293.15,0.0,0.0,289.25,0.9,0.48,0.46,297.19,297.15,293.15,0.0,0.0,289.25,0.89,0.45,0.32,297.2,297.15,293.15,0.0,0.0,289.25,0.86,0.42,0.4,296.87,297.15,293.15,0.0,0.0,289.25,0.78,0.3,1.36,291.25,291.15,300.18,298.13,298.91,297.2,289.25,1.0,0.66,0.58,0.58,0.42,0.58,3.56,2.04,1.52,1.23,0.91,0.91,0.0,184.73,184.97,75221.7,0.0,3703.92,1.0,283.24,288.17,301.11,305.1,293.15,293.15,282.15,24388.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13701.84,0.0,1848.64,2275.33,0.0,2374.82,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.23,297.15,293.15,0.0,0.0,289.2,0.91,0.49,0.44,297.21,297.15,293.15,0.0,0.0,289.2,0.91,0.49,0.47,297.19,297.15,293.15,0.0,0.0,289.2,0.89,0.46,0.32,297.2,297.15,293.15,0.0,0.0,289.2,0.87,0.43,0.41,296.88,297.15,293.15,0.0,0.0,289.2,0.78,0.3,1.36,291.2,291.15,300.27,298.15,298.96,297.21,289.19,1.0,0.67,0.58,0.58,0.42,0.58,3.61,2.05,1.55,1.24,0.91,0.91,0.0,186.35,186.66,76979.95,0.0,3820.28,1.0,283.02,288.09,301.18,305.34,293.15,293.15,281.85,24305.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14204.7,0.0,1848.29,2275.33,0.0,2421.35,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.21,297.15,293.15,0.0,0.0,289.18,0.92,0.5,0.45,297.2,297.15,293.15,0.0,0.0,289.18,0.92,0.5,0.47,297.18,297.15,293.15,0.0,0.0,289.18,0.89,0.46,0.33,297.19,297.15,293.15,0.0,0.0,289.18,0.87,0.44,0.42,296.88,297.15,293.15,0.0,0.0,289.18,0.77,0.3,1.36,291.18,291.15,300.35,298.17,298.99,297.2,289.19,1.0,0.67,0.58,0.58,0.42,0.58,3.64,2.07,1.57,1.24,0.9,0.9,0.0,189.11,189.37,77578.21,0.0,3926.98,1.0,282.97,288.06,301.16,305.27,293.15,293.15,281.85,24627.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14104.21,0.0,1849.63,2275.33,0.0,2444.94,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.2,297.15,293.15,0.0,0.0,289.12,0.92,0.51,0.46,297.2,297.15,293.15,0.0,0.0,289.12,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,289.12,0.89,0.47,0.33,297.19,297.15,293.15,0.0,0.0,289.12,0.88,0.44,0.42,296.88,297.15,293.15,0.0,0.0,289.12,0.77,0.3,1.36,291.12,291.15,300.42,298.18,299.02,297.2,289.11,1.0,0.68,0.57,0.57,0.43,0.57,3.67,2.08,1.6,1.25,0.9,0.9,0.0,192.44,192.7,79114.99,0.0,4035.62,1.0,282.75,287.97,301.21,305.48,293.15,293.15,281.55,24812.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14594.06,0.0,1850.41,2275.33,0.0,2485.95,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.52,0.47,297.2,297.15,293.15,0.0,0.0,289.11,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,289.11,0.89,0.48,0.33,297.19,297.15,293.15,0.0,0.0,289.11,0.88,0.45,0.43,296.88,297.15,293.15,0.0,0.0,289.11,0.77,0.3,1.36,291.11,291.15,300.49,298.19,299.05,297.19,289.11,1.0,0.69,0.57,0.57,0.43,0.57,3.7,2.08,1.62,1.25,0.9,0.9,0.0,196.23,196.45,79551.07,0.0,4140.56,1.0,282.71,287.94,301.21,305.49,293.15,293.15,281.55,24991.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14526.1,0.0,1851.15,2275.33,0.0,2510.16,1.0,1.0,0.0,3.0,1.0,0.0
16881300.0,297.18,297.15,293.15,0.0,0.0,289.02,0.92,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.02,0.92,0.53,0.5,297.17,297.15,293.15,0.0,0.0,289.02,0.89,0.48,0.34,297.18,297.15,293.15,0.0,0.0,289.02,0.88,0.46,0.43,296.87,297.15,293.15,0.0,0.0,289.02,0.77,0.3,1.36,291.02,291.15,300.56,298.19,299.08,297.18,289.01,1.0,0.69,0.57,0.57,0.43,0.57,3.73,2.09,1.64,1.25,0.89,0.89,0.0,200.26,200.44,81035.44,0.0,4239.6,1.0,282.48,287.83,301.23,305.64,293.15,293.15,281.25,25267.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14982.04,0.0,1852.3,2275.33,0.0,2555.34,1.0,1.0,0.0,3.0,1.0,0.0
16881600.0,297.18,297.15,293.15,0.0,0.0,289.28,0.92,0.53,0.48,297.19,297.15,293.15,0.0,0.0,289.28,0.92,0.53,0.5,297.17,297.15,293.15,0.0,0.0,289.28,0.89,0.48,0.34,297.18,297.15,293.15,0.0,0.0,289.28,0.88,0.46,0.44,296.87,297.15,293.15,0.0,0.0,289.28,0.76,0.3,1.36,291.28,291.15,300.62,298.19,299.1,297.18,289.28,1.0,0.7,0.57,0.57,0.43,0.57,3.75,2.09,1.66,1.24,0.91,0.91,0.0,203.99,204.22,78286.57,0.0,4307.84,1.0,282.98,288.11,301.17,305.31,293.15,293.15,281.85,24238.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14203.25,0.0,1848.01,2275.33,0.0,2457.71,1.0,1.0,0.0,3.0,1.0,0.0
16881900.0,297.16,297.15,293.15,0.0,0.0,289.1,0.92,0.53,0.48,297.18,297.15,293.15,0.0,0.0,289.1,0.92,0.54,0.51,297.16,297.15,293.15,0.0,0.0,289.1,0.89,0.48,0.34,297.16,297.15,293.15,0.0,0.0,289.1,0.87,0.46,0.44,296.86,297.15,293.15,0.0,0.0,289.1,0.76,0.3,1.37,291.1,291.15,300.68,298.19,299.12,297.16,289.11,1.0,0.7,0.57,0.57,0.43,0.57,3.76,2.09,1.68,1.24,0.89,0.89,0.0,207.88,207.99,80055.99,0.0,4381.05,1.0,282.66,287.91,301.17,305.4,293.15,293.15,281.55,25367.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14402.77,0.0,1852.72,2275.33,0.0,2537.02,1.0,1.0,0.0,3.0,1.0,0.0
16882200.0,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.54,0.48,297.19,297.15,293.15,0.0,0.0,289.17,0.92,0.54,0.52,297.17,297.15,293.15,0.0,0.0,289.17,0.89,0.49,0.34,297.17,297.15,293.15,0.0,0.0,289.17,0.87,0.47,0.44,296.86,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,300.74,298.19,299.15,297.18,289.17,1.0,0.7,0.56,0.56,0.44,0.56,3.79,2.09,1.69,1.24,0.9,0.9,0.0,211.46,211.65,79904.4,0.0,4462.57,1.0,282.71,287.96,301.21,305.5,293.15,293.15,281.55,24682.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14572.99,0.0,1849.86,2275.33,0.0,2521.87,1.0,1.0,0.0,3.0,1.0,0.0
16882500.0,297.17,297.15,293.15,0.0,0.0,289.27,0.91,0.54,0.48,297.18,297.15,293.15,0.0,0.0,289.27,0.92,0.55,0.52,297.16,297.15,293.15,0.0,0.0,289.27,0.88,0.49,0.34,297.17,297.15,293.15,0.0,0.0,289.27,0.87,0.47,0.45,296.85,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,300.8,298.18,299.17,297.17,289.28,1.0,0.71,0.56,0.56,0.44,0.56,3.8,2.09,1.71,1.23,0.91,0.91,0.0,215.0,215.17,78612.04,0.0,4518.7,1.0,282.94,288.07,301.15,305.27,293.15,293.15,281.85,24450.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14103.95,0.0,1848.89,2275.33,0.0,2481.45,1.0,1.0,0.0,3.0,1.0,0.0
16882800.0,297.16,297.15,293.15,0.0,0.0,289.04,0.91,0.54,0.49,297.18,297.15,293.15,0.0,0.0,289.04,0.92,0.55,0.53,297.16,297.15,293.15,0.0,0.0,289.04,0.88,0.49,0.34,297.16,297.15,293.15,0.0,0.0,289.04,0.87,0.47,0.45,296.85,297.15,293.15,0.0,0.0,289.04,0.75,0.3,1.37,291.04,291.15,300.86,298.18,299.2,297.17,289.03,1.0,0.71,0.56,0.56,0.44,0.56,3.82,2.09,1.73,1.23,0.89,0.89,0.0,218.65,218.76,81501.34,0.0,4598.21,1.0,282.44,287.8,301.2,305.6,293.15,293.15,281.25,25359.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14896.5,0.0,1852.69,2275.33,0.0,2581.53,1.0,1.0,0.0,3.0,1.0,0.0
16883100.0,297.16,297.15,293.15,0.0,0.0,289.14,0.91,0.54,0.49,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.14,0.88,0.49,0.34,297.16,297.15,293.15,0.0,0.0,289.14,0.87,0.47,0.45,296.84,297.15,293.15,0.0,0.0,289.14,0.75,0.3,1.37,291.14,291.15,300.93,298.18,299.22,297.16,289.14,1.0,0.71,0.56,0.56,0.44,0.56,3.82,2.09,1.74,1.22,0.9,0.9,0.0,222.0,222.09,80184.09,0.0,4644.49,1.0,282.66,287.91,301.16,305.39,293.15,293.15,281.55,25132.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14416.4,0.0,1851.74,2275.33,0.0,2539.2,1.0,1.0,0.0,3.0,1.0,0.0
16883400.0,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.54,0.49,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.18,0.88,0.49,0.35,297.16,297.15,293.15,0.0,0.0,289.18,0.87,0.48,0.45,296.84,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,301.0,298.18,299.25,297.16,289.18,1.0,0.72,0.56,0.56,0.44,0.56,3.83,2.08,1.75,1.22,0.9,0.9,0.0,225.11,225.25,79975.66,0.0,4694.33,1.0,282.7,287.95,301.17,305.41,293.15,293.15,281.55,24843.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14519.4,0.0,1850.54,2275.33,0.0,2519.36,1.0,1.0,0.0,3.0,1.0,0.0
16883700.0,297.17,297.15,293.15,0.0,0.0,289.11,0.91,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.57,0.54,297.16,297.15,293.15,0.0,0.0,289.11,0.87,0.49,0.35,297.17,297.15,293.15,0.0,0.0,289.11,0.87,0.48,0.46,296.85,297.15,293.15,0.0,0.0,289.11,0.74,0.3,1.37,291.11,291.15,301.07,298.19,299.29,297.17,289.1,1.0,0.72,0.56,0.56,0.44,0.56,3.86,2.09,1.77,1.21,0.9,0.9,0.0,228.45,228.6,81453.59,0.0,4783.48,1.0,282.48,287.85,301.23,305.66,293.15,293.15,281.25,24782.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15042.71,0.0,1850.28,2275.33,0.0,2563.43,1.0,1.0,0.0,3.0,1.0,0.0
16884000.0,297.16,297.15,293.15,0.0,0.0,289.08,0.9,0.55,0.5,297.18,297.15,293.15,0.0,0.0,289.08,0.92,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.08,0.87,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.08,0.87,0.48,0.46,296.84,297.15,293.15,0.0,0.0,289.08,0.74,0.3,1.37,291.08,291.15,301.15,298.21,299.32,297.16,289.08,1.0,0.72,0.55,0.55,0.45,0.55,3.87,2.08,1.79,1.21,0.89,0.89,0.0,231.85,231.96,81717.78,0.0,4841.42,1.0,282.44,287.81,301.22,305.61,293.15,293.15,281.25,25129.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14936.32,0.0,1851.73,2275.33,0.0,2571.42,1.0,1.0,0.0,3.0,1.0,0.0
16884300.0,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.55,0.5,297.18,297.15,293.15,0.0,0.0,289.19,0.92,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.19,0.87,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.19,0.86,0.49,0.46,296.84,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,301.23,298.22,299.35,297.16,289.2,1.0,0.73,0.55,0.55,0.45,0.55,3.88,2.08,1.8,1.21,0.9,0.9,0.0,235.17,235.29,80523.95,0.0,4899.31,1.0,282.66,287.93,301.2,305.45,293.15,293.15,281.55,24732.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14484.96,0.0,1850.07,2275.33,0.0,2532.72,1.0,1.0,0.0,3.0,1.0,0.0
16884600.0,297.17,297.15,293.15,0.0,0.0,289.24,0.9,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.24,0.92,0.59,0.56,297.16,297.15,293.15,0.0,0.0,289.24,0.87,0.5,0.35,297.17,297.15,293.15,0.0,0.0,289.24,0.86,0.49,0.47,296.84,297.15,293.15,0.0,0.0,289.24,0.74,0.3,1.37,291.24,291.15,301.32,298.24,299.39,297.17,289.24,1.0,0.73,0.55,0.55,0.45,0.55,3.9,2.08,1.81,1.2,0.91,0.91,0.0,238.49,238.66,80429.52,0.0,4965.51,1.0,282.71,287.98,301.22,305.49,293.15,293.15,281.55,24281.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14610.79,0.0,1848.19,2275.33,0.0,2513.97,1.0,1.0,0.0,3.0,1.0,0.0
16884900.0,297.17,297.15,293.15,0.0,0.0,289.16,0.9,0.56,0.5,297.19,297.15,293.15,0.0,0.0,289.16,0.92,0.59,0.56,297.16,297.15,293.15,0.0,0.0,289.16,0.87,0.5,0.35,297.17,297.15,293.15,0.0,0.0,289.16,0.86,0.49,0.47,296.84,297.15,293.15,0.0,0.0,289.16,0.74,0.3,1.37,291.16,291.15,301.4,298.25,299.43,297.17,289.16,1.0,0.74,0.55,0.55,0.45,0.55,3.91,2.08,1.83,1.2,0.91,0.91,0.0,241.97,242.14,81850.75,0.0,5038.89,1.0,282.48,287.88,301.27,305.7,293.15,293.15,281.25,24416.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15116.67,0.0,1848.75,2275.33,0.0,2548.47,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,297.15,297.15,293.15,0.0,0.0,289.12,0.9,0.56,0.5,297.18,297.15,293.15,0.0,0.0,289.12,0.92,0.6,0.57,297.14,297.15,293.15,0.0,0.0,289.12,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.12,0.86,0.49,0.47,296.82,297.15,293.15,0.0,0.0,289.11,0.73,0.3,1.37,291.12,291.15,301.48,298.27,299.46,297.16,289.12,1.0,0.74,0.55,0.55,0.45,0.55,3.92,2.08,1.84,1.19,0.9,0.9,0.0,245.47,245.57,82089.0,0.0,5079.69,1.0,282.43,287.82,301.25,305.61,293.15,293.15,281.25,25029.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14959.64,0.0,1851.31,2275.33,0.0,2558.95,1.0,1.0,0.0,3.0,1.0,0.0
16885500.0,297.16,297.15,293.15,0.0,0.0,289.04,0.89,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.04,0.92,0.61,0.58,297.15,297.15,293.15,0.0,0.0,289.04,0.86,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.04,0.86,0.49,0.47,296.82,297.15,293.15,0.0,0.0,289.04,0.73,0.3,1.37,291.04,291.15,301.57,298.28,299.5,297.17,289.03,1.0,0.74,0.55,0.55,0.45,0.55,3.93,2.08,1.86,1.19,0.89,0.89,0.0,248.93,249.04,83499.7,0.0,5151.19,1.0,282.21,287.72,301.32,305.86,293.15,293.15,280.95,25180.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15504.51,0.0,1851.94,2275.33,0.0,2596.61,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,297.17,297.15,293.15,0.0,0.0,289.29,0.89,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.29,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,289.29,0.86,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.29,0.86,0.49,0.47,296.82,297.15,293.15,0.0,0.0,289.29,0.73,0.3,1.37,291.29,291.15,301.65,298.3,299.54,297.17,289.29,1.0,0.74,0.54,0.54,0.46,0.54,3.94,2.08,1.87,1.19,0.91,0.91,0.0,252.3,252.49,80702.65,0.0,5201.69,1.0,282.71,288.0,301.27,305.55,293.15,293.15,281.55,24153.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14675.07,0.0,1847.65,2275.33,0.0,2498.49,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,297.15,297.15,293.15,0.0,0.0,289.12,0.89,0.56,0.51,297.18,297.15,293.15,0.0,0.0,289.12,0.92,0.62,0.59,297.15,297.15,293.15,0.0,0.0,289.12,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.12,0.85,0.5,0.47,296.81,297.15,293.15,0.0,0.0,289.12,0.73,0.3,1.37,291.12,291.15,301.73,298.31,299.56,297.16,289.12,1.0,0.75,0.54,0.54,0.46,0.54,3.96,2.07,1.88,1.18,0.9,0.9,0.0,256.05,256.14,82555.31,0.0,5267.14,1.0,282.39,287.8,301.29,305.66,293.15,293.15,281.25,25185.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14916.2,0.0,1851.96,2275.33,0.0,2570.75,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,297.17,297.15,293.15,0.0,0.0,289.19,0.89,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.19,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,289.19,0.85,0.5,0.35,297.17,297.15,293.15,0.0,0.0,289.19,0.85,0.5,0.48,296.82,297.15,293.15,0.0,0.0,289.19,0.73,0.3,1.37,291.19,291.15,301.82,298.32,299.61,297.17,289.19,1.0,0.75,0.54,0.54,0.46,0.54,3.97,2.08,1.9,1.18,0.91,0.91,0.0,259.74,259.91,82463.31,0.0,5350.43,1.0,282.45,287.86,301.34,305.77,293.15,293.15,281.25,24468.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15108.79,0.0,1848.97,2275.33,0.0,2552.78,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,297.15,297.15,293.15,0.0,0.0,289.09,0.88,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.09,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,289.09,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.09,0.85,0.5,0.48,296.81,297.15,293.15,0.0,0.0,289.09,0.72,0.3,1.37,291.09,291.15,301.9,298.34,299.64,297.16,289.08,1.0,0.75,0.54,0.54,0.46,0.54,3.98,2.07,1.91,1.18,0.89,0.89,0.0,263.65,263.78,83840.95,0.0,5408.32,1.0,282.21,287.74,301.36,305.89,293.15,293.15,280.95,24936.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15569.75,0.0,1850.92,2275.33,0.0,2584.27,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,297.14,297.15,293.15,0.0,0.0,289.06,0.88,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.06,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,289.06,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.06,0.85,0.5,0.48,296.8,297.15,293.15,0.0,0.0,289.06,0.72,0.3,1.37,291.06,291.15,301.98,298.35,299.67,297.16,289.06,1.0,0.76,0.54,0.54,0.46,0.54,3.99,2.07,1.92,1.17,0.89,0.89,0.0,267.51,267.61,84075.32,0.0,5462.06,1.0,282.17,287.71,301.37,305.89,293.15,293.15,280.95,25327.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15473.02,0.0,1852.55,2275.33,0.0,2596.37,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,297.14,297.15,293.15,0.0,0.0,289.17,0.88,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.17,0.92,0.65,0.61,297.15,297.15,293.15,0.0,0.0,289.17,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.17,0.85,0.5,0.48,296.8,297.15,293.15,0.0,0.0,289.16,0.72,0.3,1.37,291.17,291.15,302.07,298.36,299.7,297.16,289.17,1.0,0.76,0.54,0.54,0.46,0.54,4.0,2.07,1.93,1.17,0.9,0.9,0.0,271.34,271.45,82831.78,0.0,5517.96,1.0,282.4,287.82,301.34,305.72,293.15,293.15,281.25,24995.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14982.98,0.0,1851.17,2275.33,0.0,2559.53,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.56,0.51,297.19,297.15,293.15,0.0,0.0,289.22,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.22,0.84,0.5,0.48,296.8,297.15,293.15,0.0,0.0,289.21,0.72,0.3,1.38,291.22,291.15,302.15,298.38,299.74,297.17,289.22,1.0,0.76,0.54,0.54,0.46,0.54,4.01,2.07,1.95,1.16,0.9,0.9,0.0,275.23,275.39,82695.88,0.0,5583.04,1.0,282.44,287.86,301.36,305.75,293.15,293.15,281.25,24614.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15104.56,0.0,1849.58,2275.33,0.0,2541.47,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,297.15,297.15,293.15,0.0,0.0,289.14,0.87,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.14,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,289.14,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,289.14,0.84,0.51,0.48,296.8,297.15,293.15,0.0,0.0,289.14,0.71,0.3,1.38,291.14,291.15,302.24,298.41,299.78,297.17,289.13,1.0,0.77,0.54,0.54,0.46,0.54,4.03,2.07,1.96,1.16,0.9,0.9,0.0,279.29,279.45,84165.09,0.0,5655.72,1.0,282.22,287.76,301.42,305.97,293.15,293.15,280.95,24816.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15653.68,0.0,1850.42,2275.33,0.0,2566.2,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,297.15,297.15,293.15,0.0,0.0,289.13,0.87,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.13,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,289.13,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,289.13,0.84,0.51,0.49,296.8,297.15,293.15,0.0,0.0,289.13,0.71,0.3,1.38,291.13,291.15,302.33,298.47,299.82,297.17,289.13,1.0,0.77,0.53,0.53,0.47,0.53,4.04,2.07,1.97,1.16,0.9,0.9,0.0,283.54,283.68,84707.67,0.0,5732.16,1.0,282.18,287.75,301.48,306.03,293.15,293.15,280.95,24922.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15630.53,0.0,1850.86,2275.33,0.0,2566.02,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,297.14,297.15,293.15,0.0,0.0,289.06,0.87,0.56,0.51,297.2,297.15,293.15,0.0,0.0,289.06,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,289.06,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.06,0.84,0.51,0.49,296.8,297.15,293.15,0.0,0.0,289.06,0.71,0.3,1.38,291.06,291.15,302.42,298.56,299.86,297.17,289.06,1.0,0.77,0.53,0.53,0.47,0.53,4.06,2.07,1.99,1.15,0.89,0.89,0.0,288.01,288.14,86520.59,0.0,5815.45,1.0,281.95,287.66,301.59,306.29,293.15,293.15,280.65,25023.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16253.57,0.0,1851.29,2275.33,0.0,2583.29,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,297.13,297.15,293.15,0.0,0.0,289.06,0.86,0.56,0.5,297.19,297.15,293.15,0.0,0.0,289.06,0.92,0.69,0.65,297.15,297.15,293.15,0.0,0.0,289.06,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.06,0.84,0.51,0.49,296.79,297.15,293.15,0.0,0.0,289.06,0.71,0.3,1.38,291.06,291.15,302.52,298.67,299.89,297.16,289.06,1.0,0.78,0.53,0.53,0.47,0.53,4.06,2.07,2.0,1.15,0.89,0.89,0.0,292.44,292.54,87138.92,0.0,5865.33,1.0,281.91,287.65,301.68,306.36,293.15,293.15,280.65,25322.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16253.55,0.0,1852.53,2275.33,0.0,2566.8,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.13,297.15,293.15,0.0,0.0,289.2,0.86,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.2,0.92,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.2,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.2,0.84,0.51,0.49,296.78,297.15,293.15,0.0,0.0,289.2,0.7,0.3,1.38,291.2,291.15,302.62,298.79,299.94,297.16,289.21,1.0,0.78,0.53,0.53,0.47,0.53,4.07,2.06,2.01,1.15,0.9,0.9,0.0,296.81,296.93,86376.63,0.0,5925.1,1.0,282.14,287.8,301.77,306.32,293.15,293.15,280.95,24761.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15858.46,0.0,1850.19,2275.33,0.0,2507.79,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.14,297.15,293.15,0.0,0.0,289.29,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,289.29,0.93,0.7,0.67,297.16,297.15,293.15,0.0,0.0,289.29,0.83,0.51,0.36,297.17,297.15,293.15,0.0,0.0,289.29,0.84,0.52,0.49,296.79,297.15,293.15,0.0,0.0,289.29,0.7,0.3,1.38,291.29,291.15,302.71,298.92,299.98,297.17,289.29,1.0,0.78,0.53,0.53,0.47,0.53,4.09,2.06,2.02,1.14,0.92,0.92,0.0,301.29,301.48,86809.41,0.0,6005.44,1.0,282.19,287.88,301.9,306.51,293.15,293.15,280.95,24066.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16144.3,0.0,1847.29,2275.33,0.0,2469.6,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.13,297.15,293.15,0.0,0.0,289.16,0.85,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.16,0.93,0.71,0.67,297.15,297.15,293.15,0.0,0.0,289.16,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.16,0.83,0.52,0.5,296.78,297.15,293.15,0.0,0.0,289.16,0.7,0.3,1.38,291.16,291.15,302.8,299.05,300.01,297.16,289.16,1.0,0.79,0.53,0.53,0.47,0.53,4.1,2.06,2.03,1.14,0.9,0.9,0.0,306.06,306.16,89185.95,0.0,6074.37,1.0,281.88,287.72,302.03,306.75,293.15,293.15,280.65,24824.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16602.45,0.0,1850.46,2275.33,0.0,2506.84,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.13,297.15,293.15,0.0,0.0,289.24,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,289.24,0.93,0.72,0.68,297.15,297.15,293.15,0.0,0.0,289.24,0.83,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.24,0.83,0.52,0.5,296.78,297.15,293.15,0.0,0.0,289.24,0.7,0.3,1.38,291.24,291.15,302.89,299.17,300.05,297.16,289.24,1.0,0.79,0.53,0.53,0.47,0.53,4.11,2.06,2.04,1.14,0.91,0.91,0.0,310.62,310.77,89503.52,0.0,6133.16,1.0,281.93,287.8,302.15,306.92,293.15,293.15,280.65,24282.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16881.06,0.0,1848.19,2275.33,0.0,2467.92,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.11,297.15,293.15,0.0,0.0,289.09,0.84,0.54,0.49,297.18,297.15,293.15,0.0,0.0,289.09,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,289.09,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.09,0.83,0.52,0.5,296.77,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.38,291.09,291.15,302.97,299.28,300.07,297.15,289.1,1.0,0.79,0.53,0.53,0.47,0.53,4.11,2.06,2.05,1.13,0.89,0.89,0.0,315.26,315.31,91699.27,0.0,6176.4,1.0,281.62,287.63,302.26,307.13,293.15,293.15,280.35,25290.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17340.91,0.0,1852.4,2275.33,0.0,2504.96,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.14,297.15,293.15,0.0,0.0,289.18,0.84,0.54,0.49,297.2,297.15,293.15,0.0,0.0,289.18,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,289.18,0.82,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.18,0.83,0.52,0.5,296.77,297.15,293.15,0.0,0.0,289.18,0.69,0.3,1.38,291.18,291.15,303.04,299.37,300.11,297.17,289.18,1.0,0.8,0.52,0.52,0.48,0.52,4.12,2.06,2.06,1.13,0.91,0.91,0.0,319.63,319.77,91900.05,0.0,6245.71,1.0,281.68,287.72,302.38,307.35,293.15,293.15,280.35,24523.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17667.43,0.0,1849.2,2275.33,0.0,2479.28,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.13,297.15,293.15,0.0,0.0,289.09,0.83,0.53,0.49,297.19,297.15,293.15,0.0,0.0,289.09,0.92,0.74,0.7,297.15,297.15,293.15,0.0,0.0,289.09,0.82,0.51,0.36,297.16,297.15,293.15,0.0,0.0,289.09,0.83,0.52,0.5,296.77,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.38,291.09,291.15,303.1,299.43,300.13,297.16,289.09,1.0,0.8,0.52,0.52,0.48,0.52,4.12,2.05,2.07,1.13,0.9,0.9,0.0,324.1,324.22,93491.43,0.0,6291.81,1.0,281.45,287.61,302.44,307.54,293.15,293.15,280.05,24921.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18353.69,0.0,1850.86,2275.33,0.0,2499.83,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.12,297.15,293.15,0.0,0.0,289.07,0.83,0.53,0.48,297.18,297.15,293.15,0.0,0.0,289.07,0.92,0.74,0.71,297.15,297.15,293.15,0.0,0.0,289.07,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.07,0.82,0.52,0.5,296.76,297.15,293.15,0.0,0.0,289.07,0.69,0.3,1.38,291.07,291.15,303.15,299.46,300.15,297.15,289.07,1.0,0.8,0.52,0.52,0.48,0.52,4.13,2.05,2.08,1.12,0.89,0.89,0.0,328.46,328.53,93777.72,0.0,6334.97,1.0,281.41,287.58,302.47,307.56,293.15,293.15,280.05,25253.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18274.71,0.0,1852.24,2275.33,0.0,2510.92,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.12,297.15,293.15,0.0,0.0,289.16,0.82,0.52,0.48,297.17,297.15,293.15,0.0,0.0,289.16,0.92,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.16,0.81,0.51,0.36,297.14,297.15,293.15,0.0,0.0,289.16,0.82,0.52,0.5,296.75,297.15,293.15,0.0,0.0,289.16,0.69,0.3,1.39,291.16,291.15,303.18,299.45,300.15,297.14,289.16,1.0,0.8,0.52,0.52,0.48,0.52,4.13,2.05,2.08,1.12,0.9,0.9,0.0,332.62,332.66,92360.1,0.0,6357.81,1.0,281.63,287.68,302.43,307.36,293.15,293.15,280.35,25006.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17580.99,0.0,1851.22,2275.33,0.0,2487.17,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.12,297.15,293.15,0.0,0.0,289.17,0.82,0.52,0.47,297.17,297.15,293.15,0.0,0.0,289.17,0.92,0.75,0.71,297.14,297.15,293.15,0.0,0.0,289.17,0.81,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.17,0.82,0.52,0.5,296.74,297.15,293.15,0.0,0.0,289.17,0.68,0.3,1.39,291.17,291.15,303.21,299.41,300.16,297.15,289.18,1.0,0.8,0.52,0.52,0.48,0.52,4.12,2.04,2.08,1.12,0.9,0.9,0.0,336.47,336.54,91905.6,0.0,6377.58,1.0,281.66,287.7,302.4,307.33,293.15,293.15,280.35,24844.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17625.64,0.0,1850.54,2275.33,0.0,2485.32,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.13,297.15,293.15,0.0,0.0,289.07,0.81,0.51,0.47,297.18,297.15,293.15,0.0,0.0,289.07,0.92,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.07,0.81,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.07,0.82,0.52,0.5,296.75,297.15,293.15,0.0,0.0,289.07,0.68,0.3,1.39,291.07,291.15,303.22,299.35,300.17,297.16,289.06,1.0,0.81,0.52,0.52,0.48,0.52,4.13,2.04,2.09,1.11,0.89,0.89,0.0,340.34,340.41,93008.15,0.0,6436.12,1.0,281.44,287.58,302.38,307.49,293.15,293.15,280.05,25019.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18231.26,0.0,1851.27,2275.33,0.0,2538.37,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.13,297.15,293.15,0.0,0.0,289.28,0.81,0.51,0.47,297.18,297.15,293.15,0.0,0.0,289.28,0.92,0.76,0.72,297.16,297.15,293.15,0.0,0.0,289.28,0.81,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.28,0.81,0.52,0.5,296.74,297.15,293.15,0.0,0.0,289.28,0.68,0.3,1.39,291.28,291.15,303.22,299.27,300.16,297.16,289.28,1.0,0.81,0.52,0.52,0.48,0.52,4.13,2.04,2.09,1.11,0.91,0.91,0.0,343.95,344.08,89704.3,0.0,6458.13,1.0,281.93,287.82,302.25,307.05,293.15,293.15,280.65,24194.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16980.22,0.0,1847.83,2275.33,0.0,2476.82,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.12,297.15,293.15,0.0,0.0,289.06,0.8,0.51,0.46,297.16,297.15,293.15,0.0,0.0,289.06,0.92,0.76,0.73,297.14,297.15,293.15,0.0,0.0,289.06,0.81,0.51,0.36,297.14,297.15,293.15,0.0,0.0,289.06,0.81,0.52,0.5,296.73,297.15,293.15,0.0,0.0,289.06,0.68,0.3,1.39,291.06,291.15,303.22,299.17,300.15,297.14,289.07,1.0,0.81,0.52,0.52,0.48,0.52,4.13,2.04,2.09,1.11,0.89,0.89,0.0,347.64,347.64,90996.84,0.0,6481.02,1.0,281.61,287.58,302.16,307.02,293.15,293.15,280.35,25553.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17160.42,0.0,1853.5,2275.33,0.0,2555.87,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.13,297.15,293.15,0.0,0.0,289.08,0.8,0.5,0.46,297.17,297.15,293.15,0.0,0.0,289.08,0.92,0.77,0.73,297.16,297.15,293.15,0.0,0.0,289.08,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.08,0.81,0.52,0.5,296.73,297.15,293.15,0.0,0.0,289.08,0.68,0.3,1.39,291.08,291.15,303.21,299.07,300.15,297.15,289.07,1.0,0.81,0.52,0.52,0.48,0.52,4.13,2.04,2.1,1.11,0.89,0.89,0.0,350.87,350.92,90248.89,0.0,6508.65,1.0,281.66,287.6,302.09,306.99,293.15,293.15,280.35,25334.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17189.63,0.0,1852.58,2275.33,0.0,2562.99,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.13,297.15,293.15,0.0,0.0,289.14,0.8,0.5,0.46,297.16,297.15,293.15,0.0,0.0,289.14,0.92,0.77,0.73,297.16,297.15,293.15,0.0,0.0,289.14,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.14,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,289.14,0.68,0.3,1.39,291.14,291.15,303.2,298.97,300.14,297.15,289.14,1.0,0.81,0.52,0.52,0.48,0.52,4.13,2.03,2.1,1.1,0.89,0.89,0.0,354.04,354.08,88466.46,0.0,6535.36,1.0,281.88,287.68,301.95,306.67,293.15,293.15,280.65,25252.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16447.0,0.0,1852.24,2275.33,0.0,2552.37,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.5,0.45,297.18,297.15,293.15,0.0,0.0,289.16,0.92,0.78,0.74,297.17,297.15,293.15,0.0,0.0,289.16,0.8,0.51,0.37,297.16,297.15,293.15,0.0,0.0,289.16,0.81,0.52,0.5,296.73,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,303.19,298.87,300.13,297.16,289.16,1.0,0.82,0.52,0.52,0.48,0.52,4.14,2.04,2.11,1.1,0.9,0.9,0.0,357.12,357.22,87881.38,0.0,6595.88,1.0,281.93,287.7,301.89,306.65,293.15,293.15,280.65,24763.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16509.26,0.0,1850.2,2275.33,0.0,2560.32,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.13,297.15,293.15,0.0,0.0,289.22,0.79,0.49,0.45,297.16,297.15,293.15,0.0,0.0,289.23,0.92,0.78,0.74,297.17,297.15,293.15,0.0,0.0,289.22,0.8,0.52,0.37,297.15,297.15,293.15,0.0,0.0,289.22,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,289.22,0.67,0.3,1.39,291.23,291.15,303.17,298.78,300.12,297.15,289.23,1.0,0.82,0.52,0.52,0.48,0.52,4.14,2.03,2.11,1.1,0.9,0.9,0.0,360.15,360.22,86118.74,0.0,6614.4,1.0,282.14,287.78,301.75,306.31,293.15,293.15,280.95,24775.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15811.46,0.0,1850.25,2275.33,0.0,2536.46,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.14,297.15,293.15,0.0,0.0,289.25,0.79,0.49,0.45,297.17,297.15,293.15,0.0,0.0,289.25,0.92,0.78,0.74,297.18,297.15,293.15,0.0,0.0,289.25,0.8,0.52,0.37,297.16,297.15,293.15,0.0,0.0,289.25,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,289.25,0.67,0.3,1.39,291.25,291.15,303.16,298.71,300.11,297.16,289.25,1.0,0.82,0.52,0.52,0.48,0.52,4.15,2.03,2.12,1.1,0.91,0.91,0.0,363.07,363.18,85670.12,0.0,6667.08,1.0,282.18,287.8,301.7,306.27,293.15,293.15,280.95,24419.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15860.21,0.0,1848.77,2275.33,0.0,2537.99,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.14,297.15,293.15,0.0,0.0,289.14,0.79,0.49,0.45,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.78,0.75,297.18,297.15,293.15,0.0,0.0,289.14,0.8,0.53,0.37,297.15,297.15,293.15,0.0,0.0,289.14,0.8,0.52,0.5,296.72,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,303.15,298.67,300.1,297.16,289.13,1.0,0.82,0.52,0.52,0.48,0.52,4.16,2.04,2.12,1.1,0.9,0.9,0.0,365.99,366.09,86822.59,0.0,6715.94,1.0,281.95,287.68,301.69,306.4,293.15,293.15,280.65,24721.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16359.85,0.0,1850.02,2275.33,0.0,2576.56,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.14,297.15,293.15,0.0,0.0,289.1,0.78,0.49,0.45,297.16,297.15,293.15,0.0,0.0,289.1,0.92,0.79,0.75,297.17,297.15,293.15,0.0,0.0,289.1,0.81,0.53,0.38,297.15,297.15,293.15,0.0,0.0,289.1,0.8,0.52,0.5,296.72,297.15,293.15,0.0,0.0,289.1,0.67,0.3,1.39,291.1,291.15,303.15,298.65,300.09,297.16,289.1,1.0,0.82,0.52,0.52,0.48,0.52,4.16,2.04,2.13,1.1,0.9,0.9,0.0,368.84,368.89,86966.49,0.0,6754.38,1.0,281.91,287.63,301.67,306.36,293.15,293.15,280.65,25043.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16226.42,0.0,1851.37,2275.33,0.0,2589.36,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.15,297.15,293.15,0.0,0.0,289.21,0.78,0.49,0.45,297.18,297.15,293.15,0.0,0.0,289.21,0.92,0.79,0.75,297.19,297.15,293.15,0.0,0.0,289.21,0.81,0.54,0.38,297.17,297.15,293.15,0.0,0.0,289.21,0.8,0.53,0.51,296.73,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.21,291.15,303.15,298.65,300.1,297.17,289.21,1.0,0.83,0.52,0.52,0.48,0.52,4.18,2.04,2.14,1.1,0.91,0.91,0.0,371.6,371.73,85781.31,0.0,6829.02,1.0,282.14,287.75,301.63,306.18,293.15,293.15,280.95,24615.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15698.54,0.0,1849.58,2275.33,0.0,2556.47,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.16,297.15,293.15,0.0,0.0,289.26,0.78,0.49,0.45,297.18,297.15,293.15,0.0,0.0,289.26,0.92,0.8,0.76,297.2,297.15,293.15,0.0,0.0,289.26,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,289.26,0.8,0.53,0.51,296.74,297.15,293.15,0.0,0.0,289.26,0.67,0.3,1.39,291.26,291.15,303.15,298.65,300.09,297.18,289.26,1.0,0.83,0.51,0.51,0.49,0.51,4.2,2.04,2.16,1.1,0.91,0.91,0.0,374.57,374.74,85706.59,0.0,6919.95,1.0,282.18,287.8,301.64,306.2,293.15,293.15,280.95,24151.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15828.24,0.0,1847.65,2275.33,0.0,2544.72,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.14,297.15,293.15,0.0,0.0,289.08,0.78,0.49,0.45,297.15,297.15,293.15,0.0,0.0,289.08,0.92,0.8,0.76,297.18,297.15,293.15,0.0,0.0,289.08,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,289.08,0.8,0.53,0.51,296.73,297.15,293.15,0.0,0.0,289.08,0.67,0.3,1.39,291.08,291.15,303.15,298.65,300.08,297.16,289.09,1.0,0.83,0.51,0.51,0.49,0.51,4.21,2.04,2.17,1.1,0.89,0.89,0.0,377.73,377.77,87519.32,0.0,6979.09,1.0,281.86,287.6,301.63,306.28,293.15,293.15,280.65,25292.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16103.08,0.0,1852.41,2275.33,0.0,2608.13,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.15,297.15,293.15,0.0,0.0,289.14,0.78,0.49,0.45,297.17,297.15,293.15,0.0,0.0,289.14,0.92,0.8,0.76,297.2,297.15,293.15,0.0,0.0,289.14,0.82,0.56,0.4,297.16,297.15,293.15,0.0,0.0,289.14,0.8,0.54,0.51,296.73,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,303.15,298.65,300.08,297.17,289.14,1.0,0.83,0.51,0.51,0.49,0.51,4.22,2.05,2.18,1.1,0.9,0.9,0.0,380.57,380.68,87330.22,0.0,7049.52,1.0,281.92,287.65,301.67,306.38,293.15,293.15,280.65,24753.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16284.7,0.0,1850.16,2275.33,0.0,2593.61,1.0,1.0,0.0,3.0,1.0,0.0
16896300.0,297.14,297.15,293.15,0.0,0.0,289.23,0.78,0.49,0.45,297.16,297.15,293.15,0.0,0.0,289.23,0.91,0.8,0.76,297.19,297.15,293.15,0.0,0.0,289.23,0.82,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.23,0.8,0.54,0.51,296.72,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,303.15,298.65,300.07,297.16,289.24,1.0,0.84,0.51,0.51,0.49,0.51,4.23,2.04,2.18,1.09,0.91,0.91,0.0,383.32,383.42,85957.81,0.0,7082.86,1.0,282.14,287.76,301.62,306.15,293.15,293.15,280.95,24630.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15708.87,0.0,1849.64,2275.33,0.0,2555.66,1.0,1.0,0.0,3.0,1.0,0.0
