time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896600.0,297.14,297.15,293.15,0.0,0.0,289.0,0.78,0.49,0.44,297.15,297.15,293.15,0.0,0.0,289.0,0.91,0.8,0.77,297.19,297.15,293.15,0.0,0.0,289.0,0.82,0.57,0.41,297.15,297.15,293.15,0.0,0.0,289.0,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,289.0,0.66,0.3,1.39,291.0,291.15,303.15,298.65,300.06,297.16,289.0,1.0,0.84,0.51,0.51,0.49,0.51,4.24,2.04,2.19,1.09,0.88,0.88,0.0,386.09,386.12,88914.15,0.0,7145.81,1.0,281.64,287.5,301.67,306.48,293.15,293.15,280.35,25660.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16699.1,0.0,1853.95,2275.33,0.0,2643.37,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.15,297.15,293.15,0.0,0.0,289.18,0.77,0.48,0.44,297.17,297.15,293.15,0.0,0.0,289.18,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.18,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,289.18,0.8,0.54,0.52,296.73,297.15,293.15,0.0,0.0,289.19,0.66,0.3,1.39,291.18,291.15,303.15,298.65,300.06,297.17,289.18,1.0,0.84,0.51,0.51,0.49,0.51,4.25,2.04,2.2,1.09,0.9,0.9,0.0,388.47,388.6,87152.59,0.0,7195.84,1.0,281.96,287.7,301.67,306.39,293.15,293.15,280.65,24534.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16398.42,0.0,1849.24,2275.33,0.0,2578.25,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,289.14,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.14,0.91,0.81,0.77,297.19,297.15,293.15,0.0,0.0,289.14,0.82,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.14,0.8,0.54,0.52,296.71,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.14,291.15,303.15,298.65,300.05,297.15,289.14,1.0,0.84,0.51,0.51,0.49,0.51,4.25,2.04,2.21,1.09,0.9,0.9,0.0,390.9,390.96,87382.27,0.0,7226.78,1.0,281.9,287.64,301.63,306.3,293.15,293.15,280.65,25092.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.19,0.0,1851.58,2275.33,0.0,2593.94,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,289.05,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.05,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.05,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.05,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,289.05,0.66,0.3,1.39,291.05,291.15,303.15,298.65,300.04,297.16,289.05,1.0,0.84,0.51,0.51,0.49,0.51,4.26,2.04,2.22,1.09,0.89,0.89,0.0,393.17,393.23,88794.05,0.0,7290.61,1.0,281.68,287.54,301.68,306.52,293.15,293.15,280.35,25245.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16836.8,0.0,1852.21,2275.33,0.0,2632.01,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.15,297.15,293.15,0.0,0.0,289.29,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.29,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.29,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,289.29,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,289.29,0.66,0.3,1.4,291.29,291.15,303.15,298.65,300.04,297.17,289.29,1.0,0.85,0.51,0.51,0.49,0.51,4.27,2.04,2.22,1.08,0.91,0.91,0.0,395.14,395.27,85859.27,0.0,7320.19,1.0,282.18,287.81,301.63,306.2,293.15,293.15,280.95,24272.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15842.02,0.0,1848.15,2275.33,0.0,2544.66,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.13,297.15,293.15,0.0,0.0,289.11,0.77,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.11,0.91,0.81,0.77,297.19,297.15,293.15,0.0,0.0,289.11,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,289.11,0.8,0.54,0.52,296.71,297.15,293.15,0.0,0.0,289.11,0.66,0.3,1.4,291.11,291.15,303.15,298.65,300.03,297.15,289.12,1.0,0.85,0.51,0.51,0.49,0.51,4.27,2.04,2.23,1.08,0.89,0.89,0.0,397.22,397.24,87679.93,0.0,7359.2,1.0,281.86,287.61,301.63,306.29,293.15,293.15,280.65,25335.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16128.04,0.0,1852.59,2275.33,0.0,2611.84,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.15,297.15,293.15,0.0,0.0,289.17,0.77,0.48,0.44,297.16,297.15,293.15,0.0,0.0,289.17,0.91,0.81,0.77,297.21,297.15,293.15,0.0,0.0,289.17,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,289.17,0.8,0.54,0.52,296.72,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.17,291.15,303.15,298.65,300.03,297.17,289.17,1.0,0.85,0.51,0.51,0.49,0.51,4.28,2.04,2.24,1.08,0.9,0.9,0.0,398.96,399.04,87492.15,0.0,7414.22,1.0,281.92,287.67,301.67,306.38,293.15,293.15,280.65,24732.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16309.44,0.0,1850.07,2275.33,0.0,2597.52,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,289.26,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.26,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.26,0.84,0.63,0.45,297.15,297.15,293.15,0.0,0.0,289.26,0.8,0.54,0.52,296.71,297.15,293.15,0.0,0.0,289.25,0.66,0.3,1.4,291.26,291.15,303.15,298.65,300.02,297.16,289.26,1.0,0.85,0.51,0.51,0.49,0.51,4.28,2.04,2.24,1.08,0.91,0.91,0.0,400.6,400.67,86113.03,0.0,7432.17,1.0,282.14,287.77,301.62,306.16,293.15,293.15,280.95,24548.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15732.56,0.0,1849.3,2275.33,0.0,2559.85,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.13,297.15,293.15,0.0,0.0,289.03,0.76,0.47,0.44,297.14,297.15,293.15,0.0,0.0,289.03,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.03,0.84,0.64,0.45,297.15,297.15,293.15,0.0,0.0,289.03,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,303.15,298.65,300.01,297.15,289.03,1.0,0.85,0.51,0.51,0.49,0.51,4.29,2.04,2.25,1.08,0.89,0.89,0.0,402.23,402.23,89089.82,0.0,7481.24,1.0,281.64,287.51,301.67,306.49,293.15,293.15,280.35,25493.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16728.5,0.0,1853.25,2275.33,0.0,2647.41,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.15,297.15,293.15,0.0,0.0,289.21,0.76,0.47,0.43,297.16,297.15,293.15,0.0,0.0,289.21,0.91,0.81,0.77,297.21,297.15,293.15,0.0,0.0,289.21,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.21,0.8,0.54,0.52,296.71,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.4,291.21,291.15,303.15,298.65,300.02,297.17,289.2,1.0,0.85,0.51,0.51,0.49,0.51,4.3,2.04,2.26,1.07,0.91,0.91,0.0,403.46,403.56,87313.16,0.0,7516.93,1.0,281.96,287.71,301.67,306.4,293.15,293.15,280.65,24345.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16424.48,0.0,1848.46,2275.33,0.0,2582.29,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,289.16,0.76,0.47,0.43,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.8,0.77,297.2,297.15,293.15,0.0,0.0,289.16,0.85,0.66,0.47,297.15,297.15,293.15,0.0,0.0,289.16,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,303.15,298.65,300.0,297.15,289.16,1.0,0.85,0.5,0.5,0.5,0.5,4.3,2.04,2.26,1.07,0.9,0.9,0.0,404.74,404.77,87548.69,0.0,7531.99,1.0,281.9,287.65,301.64,306.31,293.15,293.15,280.65,24838.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16247.57,0.0,1850.52,2275.33,0.0,2598.37,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.47,0.43,297.14,297.15,293.15,0.0,0.0,289.07,0.91,0.8,0.77,297.21,297.15,293.15,0.0,0.0,289.07,0.85,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.07,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.4,291.07,291.15,303.15,298.65,300.0,297.16,289.07,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.04,2.27,1.07,0.89,0.89,0.0,405.83,405.85,88954.34,0.0,7579.63,1.0,281.68,287.55,301.68,306.53,293.15,293.15,280.35,24936.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16865.21,0.0,1850.92,2275.33,0.0,2635.78,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.13,297.15,293.15,0.0,0.0,289.03,0.76,0.47,0.43,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.8,0.76,297.19,297.15,293.15,0.0,0.0,289.03,0.85,0.68,0.48,297.14,297.15,293.15,0.0,0.0,289.03,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,289.03,0.66,0.3,1.4,291.03,291.15,303.15,298.65,299.99,297.15,289.03,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.04,2.27,1.07,0.89,0.89,0.0,406.69,406.66,89061.62,0.0,7574.09,1.0,281.64,287.5,301.67,306.47,293.15,293.15,280.35,25486.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16715.8,0.0,1853.22,2275.33,0.0,2643.78,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.15,297.15,293.15,0.0,0.0,289.21,0.76,0.47,0.43,297.15,297.15,293.15,0.0,0.0,289.21,0.9,0.8,0.76,297.21,297.15,293.15,0.0,0.0,289.21,0.86,0.69,0.48,297.16,297.15,293.15,0.0,0.0,289.21,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,289.21,0.66,0.3,1.4,291.21,291.15,303.15,298.65,300.0,297.17,289.2,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.04,2.28,1.07,0.91,0.91,0.0,407.13,407.21,87273.63,0.0,7595.14,1.0,281.96,287.7,301.67,306.4,293.15,293.15,280.65,24335.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16418.71,0.0,1848.42,2275.33,0.0,2581.13,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.13,297.15,293.15,0.0,0.0,289.15,0.76,0.46,0.42,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.8,0.76,297.2,297.15,293.15,0.0,0.0,289.15,0.86,0.7,0.49,297.14,297.15,293.15,0.0,0.0,289.15,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,303.15,298.65,299.99,297.15,289.16,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.03,2.28,1.06,0.9,0.9,0.0,407.61,407.62,87503.27,0.0,7596.13,1.0,281.9,287.65,301.64,306.3,293.15,293.15,280.65,24834.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16240.79,0.0,1850.5,2275.33,0.0,2597.34,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.46,0.42,297.14,297.15,293.15,0.0,0.0,289.07,0.9,0.79,0.76,297.2,297.15,293.15,0.0,0.0,289.07,0.87,0.71,0.5,297.15,297.15,293.15,0.0,0.0,289.07,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.4,291.07,291.15,303.15,298.65,299.99,297.16,289.06,1.0,0.86,0.5,0.5,0.5,0.5,4.32,2.03,2.29,1.06,0.89,0.89,0.0,407.88,407.89,88899.84,0.0,7629.03,1.0,281.68,287.55,301.68,306.53,293.15,293.15,280.35,24943.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16856.59,0.0,1850.95,2275.33,0.0,2634.54,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.13,297.15,293.15,0.0,0.0,289.02,0.75,0.46,0.42,297.12,297.15,293.15,0.0,0.0,289.02,0.9,0.79,0.75,297.19,297.15,293.15,0.0,0.0,289.02,0.87,0.71,0.5,297.14,297.15,293.15,0.0,0.0,289.02,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,289.02,0.66,0.3,1.4,291.02,291.15,303.15,298.65,299.98,297.14,289.02,1.0,0.86,0.5,0.5,0.5,0.5,4.32,2.03,2.29,1.06,0.89,0.89,0.0,407.91,407.86,88993.55,0.0,7607.5,1.0,281.64,287.5,301.67,306.47,293.15,293.15,280.35,25511.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16704.93,0.0,1853.33,2275.33,0.0,2642.27,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.15,297.15,293.15,0.0,0.0,289.2,0.75,0.46,0.42,297.14,297.15,293.15,0.0,0.0,289.2,0.9,0.79,0.75,297.21,297.15,293.15,0.0,0.0,289.2,0.87,0.72,0.51,297.15,297.15,293.15,0.0,0.0,289.2,0.79,0.54,0.52,296.69,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,303.15,298.65,299.99,297.16,289.2,1.0,0.86,0.5,0.5,0.5,0.5,4.32,2.03,2.29,1.06,0.91,0.91,0.0,407.51,407.56,87186.59,0.0,7610.61,1.0,281.96,287.7,301.67,306.39,293.15,293.15,280.65,24379.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16405.12,0.0,1848.6,2275.33,0.0,2579.13,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.13,297.15,293.15,0.0,0.0,289.15,0.75,0.45,0.42,297.12,297.15,293.15,0.0,0.0,289.15,0.9,0.78,0.75,297.19,297.15,293.15,0.0,0.0,289.15,0.87,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.15,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.4,291.15,291.15,303.15,298.65,299.98,297.15,289.15,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.03,2.29,1.06,0.9,0.9,0.0,407.12,407.09,87392.13,0.0,7591.4,1.0,281.9,287.64,301.64,306.3,293.15,293.15,280.65,24912.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.29,0.0,1850.82,2275.33,0.0,2594.81,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,289.06,0.75,0.45,0.42,297.13,297.15,293.15,0.0,0.0,289.06,0.9,0.78,0.74,297.19,297.15,293.15,0.0,0.0,289.06,0.88,0.74,0.52,297.15,297.15,293.15,0.0,0.0,289.06,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.06,291.15,303.12,298.66,299.96,297.15,289.06,1.0,0.86,0.5,0.5,0.5,0.5,4.32,2.03,2.29,1.05,0.89,0.89,0.0,406.49,406.46,88813.7,0.0,7602.58,1.0,281.68,287.54,301.69,306.53,293.15,293.15,280.35,25049.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16848.82,0.0,1851.39,2275.33,0.0,2625.46,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.15,297.15,293.15,0.0,0.0,289.3,0.75,0.45,0.41,297.13,297.15,293.15,0.0,0.0,289.3,0.89,0.78,0.74,297.19,297.15,293.15,0.0,0.0,289.3,0.88,0.74,0.52,297.15,297.15,293.15,0.0,0.0,289.3,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,289.29,0.66,0.3,1.4,291.3,291.15,303.03,298.7,299.92,297.16,289.3,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.02,2.29,1.05,0.92,0.92,0.0,405.52,405.55,85958.77,0.0,7575.69,1.0,282.18,287.81,301.68,306.24,293.15,293.15,280.95,24081.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15884.23,0.0,1847.36,2275.33,0.0,2526.28,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,289.12,0.75,0.45,0.41,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.77,0.74,297.17,297.15,293.15,0.0,0.0,289.13,0.88,0.75,0.53,297.14,297.15,293.15,0.0,0.0,289.12,0.79,0.53,0.52,296.67,297.15,293.15,0.0,0.0,289.12,0.66,0.3,1.4,291.13,291.15,302.9,298.75,299.85,297.14,289.13,1.0,0.86,0.5,0.5,0.5,0.5,4.31,2.02,2.29,1.05,0.9,0.9,0.0,404.59,404.51,87956.09,0.0,7556.26,1.0,281.87,287.63,301.73,306.39,293.15,293.15,280.65,25058.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16230.13,0.0,1851.43,2275.33,0.0,2580.04,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.13,297.15,293.15,0.0,0.0,289.16,0.75,0.45,0.41,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.77,0.73,297.17,297.15,293.15,0.0,0.0,289.16,0.89,0.75,0.53,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.53,0.51,296.66,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,302.73,298.81,299.77,297.14,289.16,1.0,0.85,0.5,0.5,0.5,0.5,4.3,2.02,2.28,1.05,0.9,0.9,0.0,403.17,403.11,87865.31,0.0,7507.78,1.0,281.91,287.68,301.79,306.47,293.15,293.15,280.65,24877.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16389.27,0.0,1850.68,2275.33,0.0,2547.48,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,289.08,0.75,0.44,0.41,297.13,297.15,293.15,0.0,0.0,289.08,0.89,0.76,0.73,297.18,297.15,293.15,0.0,0.0,289.08,0.89,0.76,0.53,297.15,297.15,293.15,0.0,0.0,289.08,0.8,0.53,0.51,296.67,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,302.53,298.87,299.68,297.15,289.08,1.0,0.85,0.5,0.5,0.5,0.5,4.3,2.02,2.28,1.05,0.9,0.9,0.0,401.64,401.58,89509.62,0.0,7502.86,1.0,281.69,287.59,301.9,306.77,293.15,293.15,280.35,24916.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17094.42,0.0,1850.84,2275.33,0.0,2573.85,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,289.04,0.75,0.44,0.41,297.11,297.15,293.15,0.0,0.0,289.04,0.89,0.76,0.72,297.16,297.15,293.15,0.0,0.0,289.04,0.89,0.76,0.54,297.14,297.15,293.15,0.0,0.0,289.04,0.79,0.53,0.51,296.66,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.4,291.04,291.15,302.32,298.92,299.58,297.14,289.04,1.0,0.85,0.5,0.5,0.5,0.5,4.29,2.01,2.28,1.05,0.89,0.89,0.0,399.98,399.87,89838.95,0.0,7445.97,1.0,281.65,287.57,301.94,306.79,293.15,293.15,280.35,25398.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17016.49,0.0,1852.85,2275.33,0.0,2571.44,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,289.13,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,289.13,0.89,0.75,0.72,297.16,297.15,293.15,0.0,0.0,289.13,0.89,0.76,0.54,297.13,297.15,293.15,0.0,0.0,289.13,0.79,0.53,0.51,296.65,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,302.09,298.97,299.47,297.13,289.14,1.0,0.85,0.5,0.5,0.5,0.5,4.28,2.01,2.27,1.04,0.9,0.9,0.0,398.48,398.37,88592.2,0.0,7382.84,1.0,281.88,287.68,301.95,306.65,293.15,293.15,280.65,25216.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16462.28,0.0,1852.09,2275.33,0.0,2529.34,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.14,297.15,293.15,0.0,0.0,289.18,0.75,0.44,0.4,297.13,297.15,293.15,0.0,0.0,289.18,0.89,0.75,0.71,297.18,297.15,293.15,0.0,0.0,289.18,0.89,0.77,0.54,297.15,297.15,293.15,0.0,0.0,289.18,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,289.18,0.66,0.3,1.4,291.18,291.15,301.87,299.0,299.37,297.15,289.18,1.0,0.85,0.5,0.5,0.5,0.5,4.27,2.01,2.27,1.04,0.9,0.9,0.0,397.26,397.22,88519.15,0.0,7363.37,1.0,281.93,287.75,302.02,306.79,293.15,293.15,280.65,24592.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16688.28,0.0,1849.49,2275.33,0.0,2514.03,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,289.26,0.74,0.43,0.4,297.12,297.15,293.15,0.0,0.0,289.26,0.88,0.74,0.71,297.16,297.15,293.15,0.0,0.0,289.26,0.89,0.77,0.54,297.14,297.15,293.15,0.0,0.0,289.26,0.79,0.53,0.51,296.66,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.4,291.26,291.15,301.65,299.02,299.27,297.14,289.27,1.0,0.85,0.5,0.5,0.5,0.5,4.26,2.0,2.26,1.04,0.91,0.91,0.0,396.32,396.26,87156.16,0.0,7302.27,1.0,282.15,287.86,301.99,306.59,293.15,293.15,280.95,24439.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16104.32,0.0,1848.85,2275.33,0.0,2476.5,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,289.01,0.74,0.43,0.4,297.11,297.15,293.15,0.0,0.0,289.01,0.88,0.73,0.7,297.15,297.15,293.15,0.0,0.0,289.01,0.9,0.77,0.54,297.13,297.15,293.15,0.0,0.0,289.01,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,289.01,0.66,0.3,1.4,291.01,291.15,301.45,299.01,299.17,297.13,289.01,1.0,0.84,0.5,0.5,0.5,0.5,4.25,2.0,2.25,1.04,0.89,0.89,0.0,395.63,395.5,90029.16,0.0,7262.46,1.0,281.66,287.59,302.03,306.91,293.15,293.15,280.35,25492.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17118.0,0.0,1853.25,2275.33,0.0,2564.38,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.13,297.15,293.15,0.0,0.0,289.17,0.74,0.43,0.39,297.12,297.15,293.15,0.0,0.0,289.16,0.88,0.73,0.69,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.77,0.54,297.14,297.15,293.15,0.0,0.0,289.17,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.4,291.16,291.15,301.28,298.99,299.1,297.14,289.16,1.0,0.84,0.5,0.5,0.5,0.5,4.23,2.0,2.24,1.04,0.9,0.9,0.0,394.72,394.67,88036.66,0.0,7198.58,1.0,281.97,287.77,302.01,306.79,293.15,293.15,280.65,24542.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16749.11,0.0,1849.28,2275.33,0.0,2508.4,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.13,297.15,293.15,0.0,0.0,289.1,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,289.1,0.88,0.72,0.69,297.15,297.15,293.15,0.0,0.0,289.1,0.9,0.77,0.54,297.13,297.15,293.15,0.0,0.0,289.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.4,291.1,291.15,301.15,298.94,299.04,297.13,289.1,1.0,0.84,0.5,0.5,0.5,0.5,4.22,1.99,2.23,1.04,0.9,0.9,0.0,394.03,393.93,88012.13,0.0,7144.92,1.0,281.93,287.72,301.96,306.72,293.15,293.15,280.65,24916.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16570.07,0.0,1850.84,2275.33,0.0,2538.9,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,289.16,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,289.16,0.87,0.71,0.68,297.14,297.15,293.15,0.0,0.0,289.16,0.9,0.77,0.54,297.13,297.15,293.15,0.0,0.0,289.16,0.79,0.51,0.5,296.64,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,301.05,298.87,298.99,297.12,289.17,1.0,0.84,0.5,0.5,0.5,0.5,4.2,1.99,2.21,1.04,0.9,0.9,0.0,393.28,393.16,86320.77,0.0,7073.98,1.0,282.15,287.8,301.86,306.45,293.15,293.15,280.95,24785.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15909.82,0.0,1850.29,2275.33,0.0,2519.69,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.12,297.15,293.15,0.0,0.0,289.16,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,289.16,0.87,0.7,0.67,297.14,297.15,293.15,0.0,0.0,289.16,0.89,0.77,0.54,297.12,297.15,293.15,0.0,0.0,289.16,0.78,0.51,0.49,296.64,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.4,291.16,291.15,300.95,298.8,298.95,297.12,289.16,1.0,0.83,0.51,0.51,0.49,0.51,4.18,1.99,2.2,1.04,0.9,0.9,0.0,392.38,392.27,85662.47,0.0,6991.06,1.0,282.18,287.81,301.79,306.37,293.15,293.15,280.95,24763.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15908.47,0.0,1850.2,2275.33,0.0,2516.24,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,289.22,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,289.22,0.87,0.69,0.67,297.14,297.15,293.15,0.0,0.0,289.22,0.89,0.77,0.54,297.12,297.15,293.15,0.0,0.0,289.22,0.78,0.5,0.49,296.63,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.4,291.22,291.15,300.87,298.72,298.91,297.12,289.22,1.0,0.83,0.51,0.51,0.49,0.51,4.16,1.98,2.18,1.04,0.9,0.9,0.0,391.27,391.16,83806.05,0.0,6896.28,1.0,282.41,287.9,301.7,306.12,293.15,293.15,281.25,24725.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15308.01,0.0,1850.04,2275.33,0.0,2490.65,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.13,297.15,293.15,0.0,0.0,289.22,0.73,0.4,0.37,297.11,297.15,293.15,0.0,0.0,289.22,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,289.22,0.89,0.77,0.54,297.13,297.15,293.15,0.0,0.0,289.22,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.4,291.22,291.15,300.79,298.64,298.88,297.13,289.22,1.0,0.83,0.51,0.51,0.49,0.51,4.15,1.98,2.17,1.04,0.91,0.91,0.0,390.12,390.04,83226.36,0.0,6835.49,1.0,282.45,287.91,301.63,306.07,293.15,293.15,281.25,24487.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15332.34,0.0,1849.05,2275.33,0.0,2496.15,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.13,297.15,293.15,0.0,0.0,289.09,0.73,0.4,0.37,297.11,297.15,293.15,0.0,0.0,289.09,0.86,0.68,0.65,297.14,297.15,293.15,0.0,0.0,289.09,0.89,0.76,0.54,297.13,297.15,293.15,0.0,0.0,289.09,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.4,291.09,291.15,300.72,298.56,298.85,297.13,289.08,1.0,0.83,0.51,0.51,0.49,0.51,4.13,1.98,2.15,1.04,0.89,0.89,0.0,388.97,388.86,84105.08,0.0,6764.2,1.0,282.22,287.77,301.58,306.15,293.15,293.15,280.95,25025.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15739.89,0.0,1851.29,2275.33,0.0,2544.51,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.13,297.15,293.15,0.0,0.0,289.29,0.73,0.4,0.37,297.12,297.15,293.15,0.0,0.0,289.29,0.86,0.67,0.65,297.15,297.15,293.15,0.0,0.0,289.29,0.89,0.76,0.54,297.13,297.15,293.15,0.0,0.0,289.29,0.78,0.49,0.48,296.63,297.15,293.15,0.0,0.0,289.29,0.66,0.3,1.4,291.29,291.15,300.65,298.48,298.83,297.13,289.29,1.0,0.82,0.51,0.51,0.49,0.51,4.11,1.97,2.14,1.04,0.91,0.91,0.0,387.61,387.55,80768.27,0.0,6686.21,1.0,282.71,288.01,301.46,305.76,293.15,293.15,281.55,24179.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14782.02,0.0,1847.77,2275.33,0.0,2470.36,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.12,297.15,293.15,0.0,0.0,289.06,0.72,0.39,0.36,297.1,297.15,293.15,0.0,0.0,289.07,0.85,0.67,0.64,297.12,297.15,293.15,0.0,0.0,289.07,0.89,0.76,0.54,297.12,297.15,293.15,0.0,0.0,289.07,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.07,291.15,300.58,298.39,298.79,297.11,289.07,1.0,0.82,0.51,0.51,0.49,0.51,4.09,1.97,2.12,1.04,0.89,0.89,0.0,386.38,386.19,82087.16,0.0,6604.41,1.0,282.39,287.77,301.37,305.73,293.15,293.15,281.25,25566.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14896.71,0.0,1853.56,2275.33,0.0,2556.94,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.12,297.15,293.15,0.0,0.0,289.07,0.72,0.39,0.36,297.11,297.15,293.15,0.0,0.0,289.07,0.85,0.66,0.63,297.13,297.15,293.15,0.0,0.0,289.07,0.89,0.76,0.53,297.13,297.15,293.15,0.0,0.0,289.07,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,289.07,0.66,0.3,1.4,291.07,291.15,300.51,298.3,298.76,297.12,289.07,1.0,0.82,0.51,0.51,0.49,0.51,4.07,1.97,2.1,1.05,0.89,0.89,0.0,384.74,384.59,81351.27,0.0,6520.73,1.0,282.44,287.79,301.33,305.72,293.15,293.15,281.25,25376.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14942.71,0.0,1852.76,2275.33,0.0,2550.9,1.0,1.0,0.0,3.0,1.0,0.0
16908300.0,297.12,297.15,293.15,0.0,0.0,289.13,0.72,0.38,0.35,297.1,297.15,293.15,0.0,0.0,289.13,0.85,0.65,0.62,297.13,297.15,293.15,0.0,0.0,289.13,0.89,0.75,0.53,297.12,297.15,293.15,0.0,0.0,289.13,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.4,291.13,291.15,300.43,298.22,298.73,297.12,289.13,1.0,0.81,0.51,0.51,0.49,0.51,4.05,1.96,2.08,1.05,0.89,0.89,0.0,383.0,382.83,79573.58,0.0,6429.88,1.0,282.65,287.87,301.2,305.42,293.15,293.15,281.55,25359.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14360.24,0.0,1852.69,2275.33,0.0,2529.46,1.0,1.0,0.0,3.0,1.0,0.0
16908600.0,297.13,297.15,293.15,0.0,0.0,289.14,0.72,0.38,0.35,297.12,297.15,293.15,0.0,0.0,289.14,0.85,0.65,0.62,297.14,297.15,293.15,0.0,0.0,289.14,0.89,0.75,0.53,297.13,297.15,293.15,0.0,0.0,289.14,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.4,291.14,291.15,300.35,298.14,298.7,297.13,289.14,1.0,0.81,0.51,0.51,0.49,0.51,4.03,1.96,2.07,1.05,0.9,0.9,0.0,381.07,380.95,78948.77,0.0,6363.94,1.0,282.7,287.9,301.16,305.42,293.15,293.15,281.55,24954.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14425.3,0.0,1851.0,2275.33,0.0,2525.95,1.0,1.0,0.0,3.0,1.0,0.0
16908900.0,297.13,297.15,293.15,0.0,0.0,289.2,0.71,0.37,0.35,297.11,297.15,293.15,0.0,0.0,289.2,0.85,0.64,0.61,297.13,297.15,293.15,0.0,0.0,289.2,0.89,0.75,0.53,297.13,297.15,293.15,0.0,0.0,289.2,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.4,291.2,291.15,300.25,298.06,298.66,297.12,289.21,1.0,0.81,0.52,0.52,0.48,0.52,4.01,1.96,2.05,1.05,0.9,0.9,0.0,379.15,379.01,77274.57,0.0,6290.4,1.0,282.92,287.98,301.04,305.13,293.15,293.15,281.85,24720.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13893.27,0.0,1850.02,2275.33,0.0,2504.49,1.0,1.0,0.0,3.0,1.0,0.0
16909200.0,297.12,297.15,293.15,0.0,0.0,289.2,0.71,0.37,0.34,297.11,297.15,293.15,0.0,0.0,289.2,0.84,0.63,0.61,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.74,0.52,297.13,297.15,293.15,0.0,0.0,289.2,0.77,0.47,0.46,296.62,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,300.15,297.98,298.61,297.12,289.2,1.0,0.81,0.52,0.52,0.48,0.52,3.99,1.96,2.03,1.06,0.9,0.9,0.0,377.01,376.87,76643.61,0.0,6202.15,1.0,282.96,287.99,300.97,305.05,293.15,293.15,281.85,24586.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13899.69,0.0,1849.46,2275.33,0.0,2495.13,1.0,1.0,0.0,3.0,1.0,0.0
16909500.0,297.12,297.15,293.15,0.0,0.0,289.26,0.71,0.36,0.34,297.11,297.15,293.15,0.0,0.0,289.26,0.84,0.62,0.6,297.12,297.15,293.15,0.0,0.0,289.26,0.89,0.74,0.52,297.12,297.15,293.15,0.0,0.0,289.26,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,289.26,0.66,0.3,1.39,291.26,291.15,300.02,297.9,298.55,297.12,289.26,1.0,0.8,0.52,0.52,0.48,0.52,3.96,1.95,2.01,1.06,0.91,0.91,0.0,374.54,374.38,74806.65,0.0,6094.68,1.0,283.19,288.08,300.87,304.8,293.15,293.15,282.15,24462.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13420.92,0.0,1848.94,2275.33,0.0,2463.38,1.0,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,288.96,0.71,0.36,0.33,297.09,297.15,293.15,0.0,0.0,288.96,0.84,0.62,0.59,297.1,297.15,293.15,0.0,0.0,288.96,0.88,0.73,0.51,297.11,297.15,293.15,0.0,0.0,288.96,0.76,0.46,0.45,296.6,297.15,293.15,0.0,0.0,288.96,0.66,0.3,1.39,290.96,291.15,299.87,297.81,298.48,297.1,288.96,1.0,0.8,0.52,0.52,0.48,0.52,3.94,1.95,1.99,1.06,0.88,0.88,0.0,371.88,371.61,77122.04,0.0,5989.39,1.0,282.68,287.76,300.84,305.01,293.15,293.15,281.55,25839.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14025.17,0.0,1854.69,2275.33,0.0,2582.84,1.0,1.0,0.0,3.0,1.0,0.0
16910100.0,297.11,297.15,293.15,0.0,0.0,289.09,0.7,0.35,0.33,297.09,297.15,293.15,0.0,0.0,289.08,0.83,0.6,0.58,297.1,297.15,293.15,0.0,0.0,289.08,0.88,0.72,0.51,297.11,297.15,293.15,0.0,0.0,289.09,0.76,0.45,0.44,296.59,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.39,291.08,291.15,299.7,297.7,298.4,297.1,289.08,1.0,0.79,0.52,0.52,0.48,0.52,3.9,1.94,1.96,1.06,0.89,0.89,0.0,368.45,368.23,74674.28,0.0,5844.16,1.0,282.99,287.92,300.73,304.78,293.15,293.15,281.85,25167.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13697.52,0.0,1851.89,2275.33,0.0,2511.58,1.0,1.0,0.0,3.0,1.0,0.0
16910400.0,297.11,297.15,293.15,0.0,0.0,289.27,0.7,0.34,0.32,297.1,297.15,293.15,0.0,0.0,289.27,0.83,0.59,0.57,297.1,297.15,293.15,0.0,0.0,289.27,0.88,0.71,0.5,297.12,297.15,293.15,0.0,0.0,289.27,0.76,0.45,0.43,296.59,297.15,293.15,0.0,0.0,289.27,0.67,0.3,1.39,291.27,291.15,299.51,297.59,298.31,297.11,289.27,1.0,0.78,0.53,0.53,0.47,0.53,3.86,1.93,1.93,1.06,0.91,0.91,0.0,364.51,364.31,71180.3,0.0,5701.7,1.0,283.48,288.15,300.57,304.35,293.15,293.15,282.45,24434.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12911.27,0.0,1848.83,2275.33,0.0,2426.73,1.0,1.0,0.0,3.0,1.0,0.0
16910700.0,297.11,297.15,293.15,0.0,0.0,289.11,0.69,0.34,0.31,297.1,297.15,293.15,0.0,0.0,289.11,0.83,0.59,0.56,297.09,297.15,293.15,0.0,0.0,289.1,0.87,0.7,0.49,297.11,297.15,293.15,0.0,0.0,289.11,0.75,0.44,0.43,296.58,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,299.31,297.47,298.22,297.1,289.1,1.0,0.78,0.53,0.53,0.47,0.53,3.83,1.93,1.9,1.06,0.89,0.89,0.0,360.21,359.95,71821.34,0.0,5566.42,1.0,283.25,287.99,300.49,304.4,293.15,293.15,282.15,25016.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13171.28,0.0,1851.26,2275.33,0.0,2487.66,1.0,1.0,0.0,3.0,1.0,0.0
16911000.0,297.11,297.15,293.15,0.0,0.0,289.28,0.69,0.33,0.31,297.1,297.15,293.15,0.0,0.0,289.28,0.82,0.58,0.55,297.09,297.15,293.15,0.0,0.0,289.28,0.87,0.69,0.49,297.11,297.15,293.15,0.0,0.0,289.28,0.75,0.43,0.42,296.57,297.15,293.15,0.0,0.0,289.28,0.67,0.3,1.39,291.28,291.15,299.11,297.35,298.12,297.1,289.28,1.0,0.77,0.53,0.53,0.47,0.53,3.79,1.92,1.87,1.06,0.91,0.91,0.0,355.21,354.96,68291.09,0.0,5408.29,1.0,283.74,288.22,300.32,303.96,293.15,293.15,282.75,24279.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12427.12,0.0,1848.18,2275.33,0.0,2391.94,1.0,1.0,0.0,3.0,1.0,0.0
16911300.0,297.11,297.15,293.15,0.0,0.0,289.12,0.69,0.32,0.3,297.09,297.15,293.15,0.0,0.0,289.12,0.82,0.56,0.54,297.08,297.15,293.15,0.0,0.0,289.12,0.87,0.67,0.48,297.11,297.15,293.15,0.0,0.0,289.12,0.75,0.43,0.41,296.57,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,298.91,297.23,298.02,297.1,289.11,1.0,0.76,0.53,0.53,0.47,0.53,3.75,1.91,1.84,1.07,0.9,0.9,0.0,349.73,349.43,68895.13,0.0,5255.29,1.0,283.51,288.06,300.25,304.0,293.15,293.15,282.45,24834.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12664.14,0.0,1850.5,2275.33,0.0,2450.81,1.0,1.0,0.0,3.0,1.0,0.0
16911600.0,297.1,297.15,293.15,0.0,0.0,289.0,0.68,0.31,0.29,297.08,297.15,293.15,0.0,0.0,289.0,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,289.0,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,289.0,0.75,0.42,0.4,296.55,297.15,293.15,0.0,0.0,289.0,0.67,0.3,1.39,291.0,291.15,298.72,297.11,297.93,297.08,289.0,1.0,0.76,0.54,0.54,0.46,0.54,3.7,1.91,1.8,1.07,0.88,0.88,0.0,343.57,343.17,68311.36,0.0,5072.38,1.0,283.46,287.96,300.13,303.83,293.15,293.15,282.45,25748.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12435.46,0.0,1854.32,2275.33,0.0,2478.79,1.0,1.0,0.0,3.0,1.0,0.0
16911900.0,297.1,297.15,293.15,0.0,0.0,289.12,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.12,0.81,0.54,0.52,297.07,297.15,293.15,0.0,0.0,289.12,0.86,0.64,0.46,297.1,297.15,293.15,0.0,0.0,289.12,0.74,0.41,0.39,296.54,297.15,293.15,0.0,0.0,289.12,0.67,0.3,1.39,291.12,291.15,298.54,297.0,297.84,297.09,289.11,1.0,0.75,0.54,0.54,0.46,0.54,3.65,1.9,1.76,1.07,0.89,0.89,0.0,336.48,336.13,65866.38,0.0,4885.59,1.0,283.77,288.12,300.02,303.61,293.15,293.15,282.75,24977.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12179.77,0.0,1851.09,2275.33,0.0,2388.32,1.0,1.0,0.0,3.0,1.0,0.0
16912200.0,297.1,297.15,293.15,0.0,0.0,289.21,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.21,0.81,0.53,0.51,297.07,297.15,293.15,0.0,0.0,289.21,0.86,0.63,0.45,297.1,297.15,293.15,0.0,0.0,289.21,0.74,0.4,0.38,296.54,297.15,293.15,0.0,0.0,289.21,0.68,0.3,1.39,291.21,291.15,298.38,296.9,297.77,297.09,289.21,1.0,0.74,0.54,0.54,0.46,0.54,3.61,1.89,1.72,1.07,0.9,0.9,0.0,328.79,328.46,63461.87,0.0,4713.37,1.0,284.08,288.25,299.89,303.28,293.15,293.15,283.15,24662.21,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11691.23,0.0,1849.78,2275.33,0.0,2325.65,1.0,1.0,0.0,3.0,1.0,0.0
16912500.0,297.09,297.15,293.15,0.0,0.0,289.16,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.16,0.81,0.52,0.5,297.06,297.15,293.15,0.0,0.0,289.16,0.85,0.61,0.43,297.1,297.15,293.15,0.0,0.0,289.16,0.74,0.39,0.38,296.53,297.15,293.15,0.0,0.0,289.16,0.68,0.3,1.39,291.16,291.15,298.25,296.81,297.7,297.08,289.16,1.0,0.73,0.55,0.55,0.45,0.55,3.57,1.89,1.69,1.08,0.9,0.9,0.0,320.63,320.28,62939.64,0.0,4559.02,1.0,284.08,288.21,299.81,303.19,293.15,293.15,283.15,24876.12,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11609.64,0.0,1850.67,2275.33,0.0,2330.67,1.0,1.0,0.0,3.0,1.0,0.0
16912800.0,297.07,297.15,293.15,0.0,0.0,289.11,0.68,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.11,0.81,0.51,0.49,297.06,297.15,293.15,0.0,0.0,289.11,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,289.11,0.73,0.38,0.37,296.52,297.15,293.15,0.0,0.0,289.11,0.68,0.3,1.39,291.11,291.15,298.15,296.74,297.65,297.07,289.11,1.0,0.72,0.55,0.55,0.45,0.55,3.53,1.88,1.65,1.08,0.89,0.89,0.0,311.87,311.49,62436.23,0.0,4395.51,1.0,284.07,288.18,299.74,303.09,293.15,293.15,283.15,25192.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11532.09,0.0,1851.99,2275.33,0.0,2327.04,1.0,1.0,0.0,3.0,1.0,0.0
16913100.0,297.05,297.15,293.15,0.0,0.0,289.06,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.06,0.8,0.49,0.47,297.05,297.15,293.15,0.0,0.0,289.06,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,289.06,0.73,0.37,0.36,296.51,297.15,293.15,0.0,0.0,289.06,0.69,0.3,1.39,291.06,291.15,298.09,296.68,297.61,297.06,289.06,1.0,0.71,0.55,0.55,0.45,0.55,3.49,1.87,1.61,1.09,0.88,0.88,0.0,302.49,302.07,61905.14,0.0,4222.15,1.0,284.06,288.14,299.67,303.0,293.15,293.15,283.15,25671.99,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11452.15,0.0,1853.99,2275.33,0.0,2322.79,1.0,1.0,0.0,3.0,1.0,0.0
16913400.0,297.02,297.15,293.15,0.0,0.0,289.01,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.01,0.8,0.48,0.46,297.04,297.15,293.15,0.0,0.0,289.01,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,289.01,0.73,0.35,0.34,296.49,297.15,293.15,0.0,0.0,289.01,0.69,0.3,1.38,291.01,291.15,298.06,296.6,297.6,297.06,289.0,1.0,0.7,0.56,0.56,0.44,0.56,3.44,1.87,1.57,1.09,0.87,0.87,0.0,292.43,291.99,61303.92,0.0,4041.11,1.0,284.06,288.1,299.6,302.9,293.15,293.15,283.15,26362.31,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11362.17,0.0,1856.88,2275.33,0.0,2318.89,1.0,1.0,0.0,3.0,1.0,0.0
16913700.0,297.0,297.15,293.15,0.0,0.0,289.03,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.03,0.8,0.46,0.45,297.05,297.15,293.15,0.0,0.0,289.03,0.84,0.54,0.39,297.08,297.15,293.15,0.0,0.0,289.03,0.73,0.34,0.33,296.48,297.15,293.15,0.0,0.0,289.03,0.69,0.3,1.38,291.03,291.15,298.06,296.53,297.6,297.05,289.03,1.0,0.69,0.56,0.56,0.44,0.56,3.39,1.86,1.53,1.09,0.87,0.87,0.0,281.74,281.29,59911.08,0.0,3859.13,1.0,284.06,288.13,299.52,302.75,293.15,293.15,283.15,25152.37,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11134.09,0.0,1698.64,2275.33,0.0,2294.69,0.97,1.0,0.0,3.0,1.0,0.0
16914000.0,296.99,297.15,293.15,0.0,0.0,289.1,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.1,0.8,0.45,0.43,297.06,297.15,293.15,0.0,0.0,289.1,0.84,0.53,0.37,297.09,297.15,293.15,0.0,0.0,289.1,0.72,0.33,0.32,296.48,297.15,293.15,0.0,0.0,289.1,0.7,0.3,1.38,291.1,291.15,298.08,296.45,297.62,297.06,289.1,1.0,0.68,0.57,0.57,0.43,0.57,3.35,1.85,1.49,1.1,0.87,0.87,0.0,270.57,270.12,58277.18,0.0,3687.54,1.0,284.07,288.2,299.44,302.58,293.15,293.15,283.15,22958.98,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10874.3,0.0,1493.04,2275.33,0.0,2242.79,0.93,1.0,0.0,3.0,1.0,0.0
16914300.0,296.99,297.15,293.15,0.0,0.0,289.19,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.19,0.8,0.44,0.42,297.07,297.15,293.15,0.0,0.0,289.19,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,289.19,0.72,0.32,0.31,296.48,297.15,293.15,0.0,0.0,289.19,0.71,0.3,1.38,291.19,291.15,298.11,296.37,297.65,297.06,289.2,1.0,0.67,0.57,0.57,0.43,0.57,3.31,1.85,1.46,1.1,0.88,0.88,0.0,259.14,258.72,56486.07,0.0,3531.89,1.0,284.08,288.3,299.35,302.41,293.15,293.15,283.15,20209.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10593.76,0.0,1272.03,2275.33,0.0,2181.11,0.88,1.0,0.0,3.0,1.0,0.0
16914600.0,296.98,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.23,0.8,0.43,0.42,297.08,297.15,293.15,0.0,0.0,289.23,0.84,0.5,0.35,297.11,297.15,293.15,0.0,0.0,289.23,0.72,0.32,0.31,296.48,297.15,293.15,0.0,0.0,289.23,0.71,0.3,1.38,291.23,291.15,298.15,296.29,297.68,297.07,289.23,1.0,0.66,0.57,0.57,0.43,0.57,3.28,1.85,1.43,1.11,0.89,0.89,0.0,247.75,247.35,55421.23,0.0,3391.2,1.0,284.09,288.34,299.28,302.27,293.15,293.15,283.15,18780.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10435.02,0.0,1169.87,2275.33,0.0,2132.67,0.86,1.0,0.0,3.0,1.0,0.0
16914900.0,296.97,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.22,0.8,0.42,0.41,297.08,297.15,293.15,0.0,0.0,289.22,0.84,0.49,0.34,297.11,297.15,293.15,0.0,0.0,289.22,0.72,0.31,0.3,296.48,297.15,293.15,0.0,0.0,289.22,0.72,0.3,1.38,291.22,291.15,298.19,296.21,297.71,297.07,289.22,1.0,0.65,0.58,0.58,0.42,0.58,3.24,1.85,1.39,1.12,0.89,0.89,0.0,236.52,236.11,54801.18,0.0,3255.32,1.0,284.08,288.33,299.21,302.16,293.15,293.15,283.15,18305.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10342.14,0.0,1135.73,2275.33,0.0,2114.2,0.85,1.0,0.0,3.0,1.0,0.0
16915200.0,296.95,297.15,293.15,0.0,0.0,289.19,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.19,0.8,0.41,0.4,297.07,297.15,293.15,0.0,0.0,289.19,0.84,0.47,0.34,297.1,297.15,293.15,0.0,0.0,289.19,0.73,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,298.22,296.14,297.73,297.06,289.19,1.0,0.64,0.58,0.58,0.42,0.58,3.21,1.85,1.36,1.12,0.89,0.89,0.0,225.4,224.98,54293.75,0.0,3118.53,1.0,284.08,288.31,299.14,302.07,293.15,293.15,283.15,18159.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10266.41,0.0,1120.65,2275.33,0.0,2104.64,0.85,1.0,0.0,3.0,1.0,0.0
16915500.0,296.93,297.15,293.15,0.0,0.0,289.16,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.16,0.81,0.4,0.39,297.07,297.15,293.15,0.0,0.0,289.16,0.84,0.46,0.33,297.09,297.15,293.15,0.0,0.0,289.16,0.73,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.16,0.73,0.3,1.37,291.16,291.15,298.24,296.07,297.75,297.05,289.16,1.0,0.63,0.59,0.59,0.41,0.59,3.18,1.85,1.33,1.13,0.89,0.89,0.0,214.33,213.94,53866.85,0.0,2996.66,1.0,284.08,288.28,299.07,301.98,293.15,293.15,283.15,18119.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10201.13,0.0,1110.29,2275.33,0.0,2096.08,0.84,1.0,0.0,3.0,1.0,0.0
16915800.0,296.91,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.13,0.81,0.39,0.38,297.07,297.15,293.15,0.0,0.0,289.13,0.84,0.44,0.31,297.08,297.15,293.15,0.0,0.0,289.13,0.74,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.13,0.74,0.3,1.37,291.13,291.15,298.24,296.01,297.75,297.04,289.13,1.0,0.62,0.59,0.59,0.41,0.59,3.15,1.85,1.3,1.14,0.88,0.88,0.0,203.4,203.01,53464.36,0.0,2878.96,1.0,284.07,288.26,299.01,301.9,293.15,293.15,283.15,18133.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10141.32,0.0,1100.31,2275.33,0.0,2087.33,0.84,1.0,0.0,3.0,1.0,0.0
16916100.0,296.89,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.11,0.81,0.38,0.37,297.07,297.15,293.15,0.0,0.0,289.11,0.84,0.43,0.3,297.06,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,298.21,295.97,297.73,297.03,289.11,1.0,0.61,0.59,0.59,0.41,0.59,3.12,1.85,1.27,1.15,0.88,0.88,0.0,192.58,192.18,53069.1,0.0,2761.96,1.0,284.07,288.25,298.97,301.83,293.15,293.15,283.15,18166.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10085.02,0.0,1088.04,2275.33,0.0,2074.96,0.84,1.0,0.0,3.0,1.0,0.0
16916400.0,296.87,297.15,293.15,0.0,0.0,289.09,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.09,0.81,0.37,0.35,297.06,297.15,293.15,0.0,0.0,289.09,0.84,0.41,0.29,297.04,297.15,293.15,0.0,0.0,289.09,0.76,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.09,0.76,0.3,1.37,291.09,291.15,298.15,295.94,297.7,297.02,289.09,1.0,0.6,0.6,0.6,0.4,0.6,3.09,1.85,1.24,1.15,0.88,0.88,0.0,181.87,181.47,52694.92,0.0,2646.65,1.0,284.07,288.24,298.94,301.78,293.15,293.15,283.15,18198.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10034.4,0.0,1073.21,2275.33,0.0,2058.83,0.83,1.0,0.0,3.0,1.0,0.0
16916700.0,297.74,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,297.73,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,297.2,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.68,303.15,298.07,295.92,296.94,296.87,287.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,195.6,62.1,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.09,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.68,303.15,297.98,295.9,296.94,296.87,288.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,213.5,11.95,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.27,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.68,303.15,297.9,295.89,296.94,296.87,288.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,231.4,7.29,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.37,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.82,295.88,296.94,296.87,288.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,249.28,9.49,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.43,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.73,295.87,296.94,296.87,288.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,267.19,5.89,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.46,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.65,295.86,296.94,296.87,288.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,285.11,6.18,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.48,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.57,295.85,296.94,296.87,288.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,303.11,5.22,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.49,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.48,295.84,296.94,296.87,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,321.01,4.39,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.5,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.67,303.15,297.4,295.83,296.94,296.87,288.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,339.31,3.68,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
