time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16944000.0,298.38,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.59,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.37,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.59,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.37,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.59,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.37,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.59,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.09,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.34,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.34,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.34,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.33,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.33,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.32,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.32,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.32,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.44,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.45,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.5,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.56,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.63,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.31,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.72,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.32,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.81,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.32,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.89,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.33,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.58,303.15,295.15,294.98,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.01,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.33,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.15,295.05,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.34,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.15,295.11,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.15,295.14,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.15,295.15,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.36,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.16,295.15,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.37,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.18,295.15,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.38,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.22,295.15,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.38,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.28,295.17,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.39,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.35,295.18,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.4,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.57,303.15,295.43,295.2,296.96,296.88,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,297.87,297.15,293.15,0.0,0.0,295.13,0.81,0.52,0.46,298.02,297.15,293.15,0.0,0.0,295.13,0.82,0.54,0.51,298.02,297.15,293.15,0.0,0.0,295.13,0.82,0.54,0.38,297.95,297.15,293.15,0.0,0.0,295.13,0.81,0.53,0.49,297.72,297.15,293.15,0.0,0.0,295.13,0.79,0.48,2.17,297.13,291.15,295.52,295.23,295.52,297.96,295.13,1.0,0.92,1.0,1.0,0.0,1.0,4.82,4.82,0.0,3.73,0.0,0.0,0.0,383.13,387.66,1655.35,0.0,9616.46,0.0,284.07,288.24,299.13,300.96,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.26,297.15,293.15,0.0,0.0,292.56,0.85,0.55,0.51,297.47,297.15,293.15,0.0,0.0,292.56,0.88,0.62,0.59,297.44,297.15,293.15,0.0,0.0,292.56,0.88,0.61,0.43,297.41,297.15,293.15,0.0,0.0,292.56,0.87,0.59,0.56,297.14,297.15,293.15,0.0,0.0,292.56,0.82,0.5,2.29,294.56,291.15,295.63,295.26,295.63,297.38,292.55,1.0,0.97,1.0,1.0,0.0,1.0,5.26,5.26,0.0,4.07,0.88,0.88,0.0,383.02,382.24,49594.36,0.0,11803.26,0.0,284.48,291.15,299.49,302.41,293.15,293.15,283.15,6430.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.18,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9443.95,0.0,227.86,2275.33,0.0,1615.53,0.5,1.0,0.0,3.0,1.0,0.0
16958700.0,296.85,297.15,293.15,0.0,0.0,291.49,0.81,0.5,0.47,297.03,297.15,293.15,0.0,0.0,291.49,0.85,0.6,0.58,297.0,297.15,293.15,0.0,0.0,291.49,0.85,0.59,0.42,296.98,297.15,293.15,0.0,0.0,291.49,0.84,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.49,0.77,0.43,1.99,293.49,291.15,295.74,295.29,295.74,296.97,291.48,1.0,0.91,1.0,1.0,0.0,1.0,4.8,4.8,0.0,3.72,0.92,0.92,0.0,379.49,375.78,62147.52,0.0,9449.7,0.0,284.36,290.27,298.41,301.67,293.15,293.15,283.15,11576.53,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.54,3.06,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10480.96,0.0,620.91,2275.33,0.0,2513.58,0.7,1.0,0.0,3.0,1.0,0.0
16959000.0,296.71,297.15,293.15,0.0,0.0,290.42,0.75,0.43,0.4,296.82,297.15,293.15,0.0,0.0,290.42,0.81,0.54,0.53,296.81,297.15,293.15,0.0,0.0,290.42,0.81,0.53,0.38,296.79,297.15,293.15,0.0,0.0,290.42,0.79,0.5,0.49,296.57,297.15,293.15,0.0,0.0,290.42,0.69,0.32,1.54,292.42,291.15,295.87,295.33,295.87,296.79,290.4,1.0,0.8,1.0,1.0,0.0,1.0,4.01,4.01,0.0,3.11,0.9,0.9,0.0,366.87,362.32,65592.47,0.0,6207.97,0.0,284.24,289.44,298.37,301.85,293.15,293.15,283.15,17146.68,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11011.75,0.0,1072.18,2275.33,0.0,2798.14,0.83,1.0,0.0,3.0,1.0,0.0
16959300.0,296.74,297.15,293.15,0.0,0.0,289.79,0.71,0.35,0.33,296.78,297.15,293.15,0.0,0.0,289.79,0.78,0.47,0.46,296.77,297.15,293.15,0.0,0.0,289.79,0.77,0.46,0.33,296.76,297.15,293.15,0.0,0.0,289.79,0.75,0.43,0.42,296.55,297.15,293.15,0.0,0.0,289.79,0.67,0.3,1.39,291.79,291.15,296.01,295.37,296.01,296.76,289.78,1.0,0.74,1.0,1.0,0.0,1.0,3.54,3.54,0.0,2.74,0.88,0.88,0.0,343.71,341.92,64483.36,0.0,4606.99,0.0,284.17,288.97,298.36,301.78,293.15,293.15,283.15,20357.0,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10964.72,0.0,1293.97,2275.33,0.0,2788.91,0.89,1.0,0.0,3.0,1.0,0.0
16959600.0,296.85,297.15,293.15,0.0,0.0,289.58,0.68,0.3,0.28,296.82,297.15,293.15,0.0,0.0,289.58,0.75,0.42,0.41,296.81,297.15,293.15,0.0,0.0,289.58,0.74,0.4,0.29,296.81,297.15,293.15,0.0,0.0,289.58,0.72,0.37,0.36,296.53,297.15,293.15,0.0,0.0,289.58,0.67,0.3,1.39,291.58,291.15,296.15,295.42,296.15,296.82,289.57,1.0,0.69,1.0,1.0,0.0,1.0,3.28,3.28,0.0,2.54,0.89,0.89,0.0,318.12,316.48,62333.53,0.0,3802.45,0.0,284.15,288.83,298.4,301.72,293.15,293.15,283.15,19726.12,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10762.35,0.0,1254.93,2275.33,0.0,2693.67,0.88,1.0,0.0,3.0,1.0,0.0
16959900.0,296.9,297.15,293.15,0.0,0.0,289.49,0.68,0.3,0.28,296.88,297.15,293.15,0.0,0.0,289.49,0.73,0.37,0.36,296.87,297.15,293.15,0.0,0.0,289.49,0.73,0.35,0.26,296.88,297.15,293.15,0.0,0.0,289.49,0.7,0.32,0.31,296.52,297.15,293.15,0.0,0.0,289.49,0.68,0.3,1.39,291.49,291.15,296.3,295.47,296.3,296.88,289.48,1.0,0.66,1.0,1.0,0.0,1.0,3.11,3.11,0.0,2.41,0.9,0.9,0.0,288.7,287.34,60503.75,0.0,3259.43,1.0,284.14,288.78,298.45,301.67,293.15,293.15,283.15,18468.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10584.85,0.0,1173.87,2275.33,0.0,2579.5,0.86,1.0,0.0,3.0,1.0,0.0
16960200.0,296.93,297.15,293.15,0.0,0.0,289.39,0.7,0.3,0.28,296.93,297.15,293.15,0.0,0.0,289.39,0.72,0.33,0.32,296.92,297.15,293.15,0.0,0.0,289.39,0.71,0.31,0.23,296.93,297.15,293.15,0.0,0.0,289.39,0.7,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.39,0.7,0.3,1.38,291.39,291.15,296.46,295.51,296.46,296.93,289.39,1.0,0.63,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.9,0.9,0.0,256.96,255.84,59513.55,0.0,2853.18,1.0,284.13,288.71,298.5,301.66,293.15,293.15,283.15,18092.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10508.04,0.0,1155.65,2275.33,0.0,2505.37,0.85,1.0,0.0,3.0,1.0,0.0
16960500.0,296.95,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.28,296.98,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.28,0.72,0.3,1.38,291.28,291.15,296.63,295.55,296.63,296.95,289.28,1.0,0.6,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.9,0.9,0.0,224.23,223.3,59659.0,0.0,2571.39,1.0,284.12,288.61,298.55,301.72,293.15,293.15,283.15,18960.26,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10568.79,0.0,1231.14,2275.33,0.0,2487.94,0.87,1.0,0.0,3.0,1.0,0.0
16960800.0,296.99,297.15,293.15,0.0,0.0,289.29,0.74,0.3,0.27,297.0,297.15,293.15,0.0,0.0,289.29,0.74,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.29,0.74,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.29,0.74,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.29,0.74,0.3,1.37,291.29,291.15,296.8,295.58,296.8,296.97,289.29,1.0,0.59,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.91,0.91,0.0,194.01,193.27,59735.37,0.0,2396.53,1.0,284.12,288.61,298.58,301.75,293.15,293.15,283.15,18650.14,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10589.55,0.0,1230.53,2275.33,0.0,2477.03,0.87,1.0,0.0,3.0,1.0,0.0
16961100.0,297.02,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.19,0.76,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.19,0.76,0.3,1.37,291.19,291.15,296.97,295.61,296.97,296.97,289.19,1.0,0.57,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.9,0.9,0.0,168.07,167.43,60837.46,0.0,2249.27,1.0,284.11,288.51,298.62,301.85,293.15,293.15,283.15,20432.45,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10770.57,0.0,1390.56,2275.33,0.0,2506.17,0.91,1.0,0.0,3.0,1.0,0.0
16961400.0,297.01,297.15,293.15,0.0,0.0,288.51,0.79,0.3,0.27,296.96,297.15,293.15,0.0,0.0,288.51,0.79,0.3,0.29,296.91,297.15,293.15,0.0,0.0,288.51,0.79,0.3,0.21,296.89,297.15,293.15,0.0,0.0,288.51,0.79,0.3,0.29,296.47,297.15,293.15,0.0,0.0,288.51,0.79,0.3,1.36,290.51,291.15,297.15,295.64,297.05,296.94,288.51,1.0,0.55,0.54,0.54,0.46,0.54,2.91,1.52,1.39,0.87,0.82,0.82,0.0,146.69,146.16,51721.85,0.0,2124.61,1.0,283.99,287.79,298.52,301.38,293.15,293.15,283.15,24810.27,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.25,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,9907.85,0.0,1397.63,2275.33,0.0,2319.44,0.91,1.0,0.0,3.0,1.0,0.0
16961700.0,297.02,297.15,293.15,0.0,0.0,288.71,0.82,0.3,0.27,296.93,297.15,293.15,0.0,0.0,288.71,0.82,0.3,0.29,296.88,297.15,293.15,0.0,0.0,288.71,0.82,0.3,0.21,296.86,297.15,293.15,0.0,0.0,288.71,0.82,0.3,0.29,296.44,297.15,293.15,0.0,0.0,288.71,0.82,0.3,1.36,290.71,291.15,297.32,295.67,297.14,296.93,288.71,1.0,0.54,0.55,0.55,0.45,0.55,2.9,1.56,1.34,0.9,0.82,0.82,0.0,130.07,129.66,50046.63,0.0,2031.36,1.0,284.02,287.97,298.63,301.33,293.15,293.15,283.15,21959.99,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,9702.48,0.0,1125.32,2275.33,0.0,1995.23,0.84,1.0,0.0,3.0,1.0,0.0
16962000.0,297.05,297.15,293.15,0.0,0.0,288.89,0.84,0.3,0.27,296.94,297.15,293.15,0.0,0.0,288.89,0.84,0.3,0.29,296.89,297.15,293.15,0.0,0.0,288.89,0.84,0.3,0.21,296.87,297.15,293.15,0.0,0.0,288.89,0.84,0.3,0.29,296.45,297.15,293.15,0.0,0.0,288.89,0.84,0.3,1.36,290.89,291.15,297.5,295.71,297.25,296.94,288.89,1.0,0.53,0.56,0.56,0.44,0.56,2.89,1.59,1.3,0.94,0.82,0.82,0.0,117.7,117.4,48898.91,0.0,1962.28,1.0,284.04,288.13,298.69,301.33,293.15,293.15,283.15,19583.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9560.59,0.0,950.18,2275.33,0.0,1902.07,0.8,1.0,0.0,3.0,1.0,0.0
16962300.0,297.08,297.15,293.15,0.0,0.0,288.99,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,288.99,0.86,0.3,0.29,296.9,297.15,293.15,0.0,0.0,288.99,0.86,0.3,0.21,296.88,297.15,293.15,0.0,0.0,288.99,0.86,0.3,0.29,296.46,297.15,293.15,0.0,0.0,288.99,0.86,0.3,1.35,290.99,291.15,297.67,295.75,297.36,296.96,288.99,1.0,0.53,0.57,0.57,0.43,0.57,2.89,1.62,1.27,0.97,0.82,0.82,0.0,109.09,108.89,48522.65,0.0,1914.36,1.0,284.05,288.21,298.74,301.36,293.15,293.15,283.15,18683.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9519.28,0.0,883.31,2275.33,0.0,1853.76,0.78,1.0,0.0,3.0,1.0,0.0
16962600.0,297.1,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.05,0.87,0.3,1.35,291.05,291.15,297.84,295.8,297.47,296.97,289.05,1.0,0.52,0.58,0.58,0.42,0.58,2.89,1.66,1.23,1.0,0.82,0.82,0.0,103.47,103.34,48504.64,0.0,1883.11,1.0,284.06,288.27,298.8,301.41,293.15,293.15,283.15,18294.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9523.43,0.0,855.07,2275.33,0.0,1830.48,0.77,1.0,0.0,3.0,1.0,0.0
16962900.0,297.11,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.1,0.88,0.3,1.35,291.1,291.15,298.0,295.86,297.57,296.98,289.1,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.68,1.2,1.03,0.82,0.82,0.0,100.02,99.95,48701.43,0.0,1864.0,1.0,284.07,288.31,298.86,301.49,293.15,293.15,283.15,18091.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9555.55,0.0,844.61,2275.33,0.0,1819.08,0.77,1.0,0.0,3.0,1.0,0.0
16963200.0,297.12,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.14,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.14,0.89,0.3,1.35,291.14,291.15,298.15,295.94,297.67,296.98,289.14,1.0,0.52,0.59,0.59,0.41,0.59,2.89,1.71,1.18,1.06,0.82,0.82,0.0,97.98,97.93,49057.05,0.0,1852.68,1.0,284.07,288.34,298.94,301.58,293.15,293.15,283.15,17957.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9609.72,0.0,844.35,2275.33,0.0,1813.59,0.77,1.0,0.0,3.0,1.0,0.0
16963500.0,297.11,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,298.3,296.02,297.77,296.98,289.17,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.73,1.15,1.08,0.82,0.82,0.0,96.81,96.78,49539.32,0.0,1846.2,1.0,284.08,288.37,299.02,301.69,293.15,293.15,283.15,17855.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9682.02,0.0,851.59,2275.33,0.0,1814.95,0.77,1.0,0.0,3.0,1.0,0.0
16963800.0,297.11,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,298.45,296.11,297.88,296.99,289.21,1.0,0.52,0.6,0.6,0.4,0.6,2.89,1.76,1.13,1.1,0.83,0.83,0.0,96.15,96.14,50110.71,0.0,1842.58,1.0,284.08,288.4,299.12,301.81,293.15,293.15,283.15,17776.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9766.46,0.0,864.79,2275.33,0.0,1822.17,0.77,1.0,0.0,3.0,1.0,0.0
16964100.0,297.1,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,298.59,296.21,297.98,296.99,289.23,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.78,1.11,1.12,0.83,0.83,0.0,95.78,95.77,50749.75,0.0,1840.57,1.0,284.09,288.42,299.21,301.93,293.15,293.15,283.15,17713.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9860.65,0.0,882.82,2275.33,0.0,1832.66,0.78,1.0,0.0,3.0,1.0,0.0
16964400.0,297.09,297.15,293.15,0.0,0.0,289.26,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,289.26,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.26,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.26,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.26,0.9,0.3,1.35,291.26,291.15,298.74,296.3,298.08,297.0,289.26,1.0,0.52,0.61,0.61,0.39,0.61,2.89,1.79,1.09,1.14,0.84,0.84,0.0,95.58,95.57,51441.45,0.0,1839.47,1.0,284.1,288.44,299.3,302.06,293.15,293.15,283.15,17662.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9962.87,0.0,904.95,2275.33,0.0,1845.54,0.79,1.0,0.0,3.0,1.0,0.0
16964700.0,297.08,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,298.88,296.39,298.18,297.0,289.28,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.81,1.07,1.16,0.85,0.85,0.0,95.47,95.46,52171.01,0.0,1838.86,1.0,284.1,288.46,299.4,302.2,293.15,293.15,283.15,17622.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10071.31,0.0,930.51,2275.33,0.0,1860.11,0.79,1.0,0.0,3.0,1.0,0.0
16965000.0,297.08,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,299.03,296.49,298.29,297.01,289.29,1.0,0.52,0.62,0.62,0.38,0.62,2.89,1.83,1.06,1.17,0.86,0.86,0.0,95.41,95.4,52927.08,0.0,1838.55,1.0,284.1,288.47,299.49,302.33,293.15,293.15,283.15,17592.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10184.49,0.0,959.02,2275.33,0.0,1875.89,0.8,1.0,0.0,3.0,1.0,0.0
16965300.0,297.08,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,289.31,0.9,0.3,1.35,291.31,291.15,299.17,296.58,298.39,297.02,289.31,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.84,1.04,1.19,0.87,0.87,0.0,95.37,95.37,53697.51,0.0,1838.39,1.0,284.11,288.48,299.58,302.46,293.15,293.15,283.15,17569.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10300.77,0.0,989.9,2275.33,0.0,1892.49,0.81,1.0,0.0,3.0,1.0,0.0
16965600.0,297.08,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.32,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.32,0.9,0.3,1.35,291.32,291.15,299.31,296.67,298.5,297.03,289.32,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.85,1.03,1.2,0.88,0.88,0.0,95.36,95.36,54471.9,0.0,1838.32,1.0,284.11,288.49,299.68,302.59,293.15,293.15,283.15,17554.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10418.6,0.0,1022.72,2275.33,0.0,1909.58,0.82,1.0,0.0,3.0,1.0,0.0
16965900.0,297.1,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.33,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.33,0.9,0.3,1.35,291.33,291.15,299.45,296.76,298.6,297.05,289.33,1.0,0.52,0.63,0.63,0.37,0.63,2.89,1.87,1.02,1.21,0.89,0.89,0.0,95.35,95.35,55240.06,0.0,1838.31,1.0,284.11,288.5,299.76,302.72,293.15,293.15,283.15,17546.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10536.44,0.0,1056.99,2275.33,0.0,1927.03,0.83,1.0,0.0,3.0,1.0,0.0
16966200.0,297.12,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.34,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.34,0.9,0.3,1.35,291.34,291.15,299.58,296.84,298.7,297.06,289.34,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.88,1.01,1.23,0.9,0.9,0.0,95.35,95.35,55991.97,0.0,1838.33,1.0,284.12,288.5,299.84,302.84,293.15,293.15,283.15,17544.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10652.69,0.0,1092.3,2275.33,0.0,1944.6,0.84,1.0,0.0,3.0,1.0,0.0
16966500.0,297.14,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.3,0.9,0.3,1.35,291.3,291.15,299.72,296.92,298.81,297.08,289.3,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.24,0.9,0.9,0.0,95.36,95.36,57167.87,0.0,1838.36,1.0,284.11,288.46,299.92,302.98,293.15,293.15,283.15,18405.01,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10842.65,0.0,1193.88,2275.33,0.0,1971.39,0.86,1.0,0.0,3.0,1.0,0.0
16966800.0,297.16,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,299.85,296.99,298.91,297.1,289.19,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.9,0.9,0.0,95.39,95.4,58717.42,0.0,1839.51,1.0,284.1,288.36,300.0,303.14,293.15,293.15,283.15,20497.86,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,11095.69,0.0,1380.11,2275.33,0.0,2026.13,0.91,1.0,0.0,3.0,1.0,0.0
16967100.0,297.18,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,299.98,297.04,299.01,297.11,289.21,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.26,0.9,0.9,0.0,95.81,95.87,59224.61,0.0,1848.35,1.0,284.1,288.37,300.05,303.22,293.15,293.15,283.15,20512.6,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11169.17,0.0,1400.37,2275.33,0.0,2052.18,0.91,1.0,0.0,3.0,1.0,0.0
16967400.0,297.19,297.15,293.15,0.0,0.0,289.16,0.91,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,300.1,297.1,299.1,297.12,289.16,1.0,0.52,0.65,0.65,0.35,0.65,2.9,1.92,0.98,1.27,0.9,0.9,0.0,96.88,96.98,60384.27,0.0,1868.25,1.0,284.09,288.31,300.1,303.33,293.15,293.15,283.15,22021.93,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11362.01,0.0,1542.7,2275.33,0.0,2083.94,0.94,1.0,0.0,3.0,1.0,0.0
