time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16967700.0,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.17,0.9,0.31,0.29,297.07,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.17,291.15,300.21,297.14,299.18,297.13,289.17,1.0,0.52,0.65,0.65,0.35,0.65,2.91,1.94,0.98,1.28,0.9,0.9,0.0,98.57,98.71,60955.28,0.0,1897.31,1.0,284.1,288.31,300.14,303.41,293.15,293.15,283.15,22346.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11444.33,0.0,1581.75,2275.33,0.0,2111.84,0.95,1.0,0.0,3.0,1.0,0.0
16968000.0,297.2,297.15,293.15,0.0,0.0,289.15,0.91,0.33,0.3,297.18,297.15,293.15,0.0,0.0,289.15,0.9,0.31,0.3,297.08,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.15,0.89,0.3,1.35,291.15,291.15,300.31,297.18,299.26,297.14,289.15,1.0,0.53,0.65,0.65,0.35,0.65,2.93,1.95,0.98,1.29,0.9,0.9,0.0,100.85,101.02,61876.24,0.0,1935.74,1.0,284.09,288.28,300.18,303.49,293.15,293.15,283.15,23391.55,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11595.64,0.0,1689.35,2275.33,0.0,2135.3,0.97,1.0,0.0,3.0,1.0,0.0
16968300.0,297.21,297.15,293.15,0.0,0.0,289.14,0.92,0.34,0.3,297.19,297.15,293.15,0.0,0.0,289.14,0.9,0.32,0.3,297.08,297.15,293.15,0.0,0.0,289.14,0.88,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.14,0.88,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.14,0.88,0.3,1.35,291.14,291.15,300.42,297.21,299.33,297.15,289.14,1.0,0.53,0.65,0.65,0.35,0.65,2.95,1.96,0.98,1.3,0.9,0.9,0.0,103.69,103.88,62659.62,0.0,1982.36,1.0,284.09,288.27,300.21,303.56,293.15,293.15,283.15,24174.08,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11720.25,0.0,1773.94,2275.33,0.0,2160.42,0.99,1.0,0.0,3.0,1.0,0.0
16968600.0,297.21,297.15,293.15,0.0,0.0,289.18,0.92,0.35,0.31,297.2,297.15,293.15,0.0,0.0,289.18,0.9,0.33,0.31,297.09,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.18,0.87,0.3,1.35,291.18,291.15,300.52,297.24,299.4,297.16,289.19,1.0,0.54,0.65,0.65,0.35,0.65,2.97,1.98,0.99,1.31,0.9,0.9,0.0,106.95,107.17,62948.73,0.0,2034.82,1.0,284.1,288.3,300.24,303.61,293.15,293.15,283.15,23823.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11747.76,0.0,1755.59,2275.33,0.0,2179.48,0.98,1.0,0.0,3.0,1.0,0.0
16968900.0,297.21,297.15,293.15,0.0,0.0,289.17,0.92,0.36,0.32,297.2,297.15,293.15,0.0,0.0,289.17,0.9,0.34,0.32,297.1,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.17,0.86,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.17,0.86,0.3,1.35,291.17,291.15,300.61,297.27,299.47,297.16,289.18,1.0,0.54,0.65,0.65,0.35,0.65,2.99,1.99,1.0,1.32,0.9,0.9,0.0,110.61,110.83,63772.17,0.0,2093.33,1.0,284.09,288.28,300.27,303.68,293.15,293.15,283.15,24635.68,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11881.26,0.0,1849.67,2275.33,0.0,2198.17,1.0,1.0,0.0,3.0,1.0,0.0
16969200.0,297.21,297.15,293.15,0.0,0.0,289.21,0.92,0.37,0.33,297.2,297.15,293.15,0.0,0.0,289.21,0.9,0.34,0.33,297.11,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.21,0.86,0.3,1.35,291.21,291.15,300.71,297.3,299.53,297.17,289.22,1.0,0.55,0.65,0.65,0.35,0.65,3.02,2.01,1.01,1.33,0.91,0.91,0.0,114.49,114.72,64166.35,0.0,2154.63,1.0,284.1,288.31,300.3,303.73,293.15,293.15,283.15,24324.9,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11933.39,0.0,1848.37,2275.33,0.0,2210.6,1.0,1.0,0.0,3.0,1.0,0.0
16969500.0,297.21,297.15,293.15,0.0,0.0,289.25,0.92,0.38,0.34,297.21,297.15,293.15,0.0,0.0,289.25,0.9,0.35,0.34,297.12,297.15,293.15,0.0,0.0,289.25,0.85,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.25,0.85,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.25,0.85,0.3,1.36,291.26,291.15,300.82,297.33,299.6,297.17,289.26,1.0,0.55,0.65,0.65,0.35,0.65,3.04,2.02,1.02,1.33,0.92,0.92,0.0,118.51,118.74,64571.7,0.0,2218.29,1.0,284.1,288.33,300.33,303.78,293.15,293.15,283.15,23930.19,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11989.31,0.0,1846.72,2275.33,0.0,2217.69,1.0,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,289.3,0.92,0.39,0.35,297.21,297.15,293.15,0.0,0.0,289.3,0.9,0.37,0.35,297.13,297.15,293.15,0.0,0.0,289.3,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.3,0.84,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.3,0.84,0.3,1.36,291.3,291.15,300.92,297.36,299.66,297.18,289.3,1.0,0.56,0.65,0.65,0.35,0.65,3.07,2.03,1.03,1.34,0.93,0.93,0.0,122.55,122.79,65001.46,0.0,2285.15,1.0,284.11,288.36,300.36,303.84,293.15,293.15,283.15,23469.53,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12050.05,0.0,1844.8,2275.33,0.0,2223.7,1.0,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,289.17,0.92,0.4,0.36,297.21,297.15,293.15,0.0,0.0,289.17,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.17,291.15,301.03,297.4,299.73,297.18,289.16,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.04,1.05,1.35,0.92,0.92,0.0,126.58,126.8,67116.34,0.0,2353.39,1.0,283.79,288.21,300.44,304.1,293.15,293.15,282.75,23552.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12500.88,0.0,1845.15,2275.33,0.0,2295.55,1.0,1.0,0.0,3.0,1.0,0.0
16970400.0,297.15,297.15,293.15,0.0,0.0,288.82,0.92,0.4,0.36,297.17,297.15,293.15,0.0,0.0,288.82,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,288.82,0.83,0.3,0.21,297.14,297.15,293.15,0.0,0.0,288.82,0.83,0.3,0.29,296.57,297.15,293.15,0.0,0.0,288.82,0.83,0.3,1.36,290.82,291.15,301.15,297.45,299.79,297.15,288.81,1.0,0.57,0.64,0.64,0.36,0.64,3.1,2.05,1.06,1.35,0.88,0.88,0.0,129.99,130.05,70291.41,0.0,2389.79,1.0,283.19,287.82,300.47,304.27,293.15,293.15,282.15,25857.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12865.46,0.0,1854.77,2275.33,0.0,2426.57,1.0,1.0,0.0,3.0,1.0,0.0
16970700.0,297.16,297.15,293.15,0.0,0.0,289.06,0.91,0.4,0.36,297.18,297.15,293.15,0.0,0.0,289.06,0.9,0.38,0.37,297.12,297.15,293.15,0.0,0.0,289.06,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.06,0.83,0.3,0.29,296.57,297.15,293.15,0.0,0.0,289.06,0.83,0.3,1.36,291.06,291.15,301.29,297.52,299.88,297.16,289.05,1.0,0.57,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.35,0.9,0.9,0.0,132.08,132.2,69005.75,0.0,2411.19,1.0,283.51,288.07,300.54,304.26,293.15,293.15,282.45,24742.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12798.92,0.0,1850.11,2275.33,0.0,2314.58,1.0,1.0,0.0,3.0,1.0,0.0
16971000.0,297.16,297.15,293.15,0.0,0.0,289.06,0.91,0.41,0.37,297.19,297.15,293.15,0.0,0.0,289.06,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.06,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.06,0.83,0.31,0.29,296.57,297.15,293.15,0.0,0.0,289.06,0.82,0.3,1.36,291.06,291.15,301.45,297.6,299.98,297.16,289.06,1.0,0.57,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.35,0.9,0.9,0.0,133.99,134.11,69657.86,0.0,2445.73,1.0,283.48,288.06,300.62,304.36,293.15,293.15,282.45,25010.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12794.85,0.0,1851.23,2275.33,0.0,2330.0,1.0,1.0,0.0,3.0,1.0,0.0
16971300.0,297.16,297.15,293.15,0.0,0.0,289.0,0.91,0.41,0.37,297.19,297.15,293.15,0.0,0.0,289.0,0.9,0.4,0.38,297.14,297.15,293.15,0.0,0.0,289.0,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.0,0.83,0.31,0.3,296.58,297.15,293.15,0.0,0.0,289.0,0.82,0.3,1.36,291.0,291.15,301.62,297.71,300.09,297.17,288.99,1.0,0.58,0.64,0.64,0.36,0.64,3.14,2.06,1.08,1.35,0.89,0.89,0.0,135.84,135.96,71472.55,0.0,2486.08,1.0,283.25,287.97,300.74,304.63,293.15,293.15,282.15,25199.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13245.73,0.0,1852.02,2275.33,0.0,2363.21,1.0,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,289.33,0.91,0.41,0.37,297.2,297.15,293.15,0.0,0.0,289.33,0.9,0.41,0.38,297.15,297.15,293.15,0.0,0.0,289.33,0.82,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.33,0.83,0.31,0.3,296.58,297.15,293.15,0.0,0.0,289.33,0.82,0.3,1.36,291.33,291.15,301.82,297.82,300.21,297.17,289.33,1.0,0.58,0.64,0.64,0.36,0.64,3.15,2.06,1.09,1.35,0.92,0.92,0.0,137.38,137.54,69509.29,0.0,2519.25,1.0,283.76,288.31,300.79,304.45,293.15,293.15,282.75,23881.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12757.2,0.0,1846.52,2275.33,0.0,2234.18,1.0,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.37,297.19,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.39,297.15,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.18,0.83,0.32,0.3,296.58,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.19,291.15,302.02,297.94,300.33,297.17,289.19,1.0,0.58,0.64,0.64,0.36,0.64,3.17,2.06,1.1,1.35,0.91,0.91,0.0,139.19,139.3,71829.33,0.0,2566.04,1.0,283.45,288.14,300.92,304.7,293.15,293.15,282.45,24623.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13020.96,0.0,1849.62,2275.33,0.0,2311.78,1.0,1.0,0.0,3.0,1.0,0.0
16972200.0,297.15,297.15,293.15,0.0,0.0,288.98,0.91,0.42,0.38,297.18,297.15,293.15,0.0,0.0,288.98,0.91,0.42,0.4,297.15,297.15,293.15,0.0,0.0,288.98,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,288.98,0.83,0.32,0.31,296.57,297.15,293.15,0.0,0.0,288.98,0.82,0.3,1.36,290.98,291.15,302.22,298.07,300.45,297.16,288.98,1.0,0.59,0.64,0.64,0.36,0.64,3.18,2.07,1.12,1.35,0.89,0.89,0.0,141.08,141.17,75097.32,0.0,2607.17,1.0,282.96,287.9,301.09,305.13,293.15,293.15,281.85,25560.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13796.61,0.0,1853.53,2275.33,0.0,2390.49,1.0,1.0,0.0,3.0,1.0,0.0
16972500.0,297.15,297.15,293.15,0.0,0.0,289.14,0.9,0.42,0.38,297.18,297.15,293.15,0.0,0.0,289.14,0.91,0.43,0.4,297.15,297.15,293.15,0.0,0.0,289.14,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.14,0.83,0.32,0.31,296.57,297.15,293.15,0.0,0.0,289.14,0.81,0.3,1.36,291.15,291.15,302.42,298.19,300.57,297.16,289.15,1.0,0.59,0.64,0.64,0.36,0.64,3.19,2.07,1.13,1.35,0.9,0.9,0.0,143.14,143.25,74541.8,0.0,2639.57,1.0,283.19,288.07,301.17,305.09,293.15,293.15,282.15,25076.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13522.69,0.0,1851.51,2275.33,0.0,2328.41,1.0,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,289.26,0.9,0.42,0.38,297.19,297.15,293.15,0.0,0.0,289.26,0.91,0.43,0.41,297.16,297.15,293.15,0.0,0.0,289.25,0.81,0.3,0.21,297.18,297.15,293.15,0.0,0.0,289.25,0.83,0.33,0.31,296.57,297.15,293.15,0.0,0.0,289.25,0.81,0.3,1.36,291.26,291.15,302.6,298.31,300.69,297.17,289.26,1.0,0.59,0.63,0.63,0.37,0.63,3.21,2.07,1.14,1.35,0.91,0.91,0.0,145.48,145.66,75054.22,0.0,2686.63,1.0,283.24,288.16,301.29,305.26,293.15,293.15,282.15,24362.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13767.55,0.0,1848.53,2275.33,0.0,2298.44,1.0,1.0,0.0,3.0,1.0,0.0
16973100.0,297.17,297.15,293.15,0.0,0.0,289.22,0.9,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.22,0.92,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.22,0.81,0.31,0.22,297.18,297.15,293.15,0.0,0.0,289.22,0.84,0.33,0.32,296.58,297.15,293.15,0.0,0.0,289.22,0.81,0.3,1.36,291.22,291.15,302.78,298.42,300.79,297.18,289.21,1.0,0.6,0.63,0.63,0.37,0.63,3.24,2.08,1.16,1.35,0.91,0.91,0.0,148.34,148.57,76973.2,0.0,2750.12,1.0,283.02,288.09,301.44,305.6,293.15,293.15,281.85,24188.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14337.74,0.0,1847.8,2275.33,0.0,2329.68,1.0,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.21,0.92,0.45,0.43,297.16,297.15,293.15,0.0,0.0,289.21,0.81,0.31,0.22,297.17,297.15,293.15,0.0,0.0,289.21,0.84,0.34,0.32,296.57,297.15,293.15,0.0,0.0,289.21,0.8,0.3,1.36,291.21,291.15,302.93,298.52,300.87,297.17,289.22,1.0,0.6,0.63,0.63,0.37,0.63,3.25,2.08,1.17,1.35,0.91,0.91,0.0,151.62,151.81,77779.34,0.0,2806.42,1.0,282.98,288.08,301.5,305.62,293.15,293.15,281.85,24421.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14299.22,0.0,1848.77,2275.33,0.0,2336.32,1.0,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,289.16,0.89,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.16,0.92,0.46,0.44,297.17,297.15,293.15,0.0,0.0,289.16,0.81,0.31,0.22,297.17,297.15,293.15,0.0,0.0,289.16,0.83,0.34,0.33,296.57,297.15,293.15,0.0,0.0,289.16,0.8,0.3,1.36,291.16,291.15,303.06,298.6,300.93,297.18,289.15,1.0,0.61,0.63,0.63,0.37,0.63,3.27,2.09,1.19,1.35,0.9,0.9,0.0,155.01,155.21,79469.57,0.0,2864.93,1.0,282.76,287.99,301.62,305.92,293.15,293.15,281.55,24459.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.37,0.0,1848.93,2275.33,0.0,2366.85,1.0,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,289.13,0.89,0.42,0.38,297.19,297.15,293.15,0.0,0.0,289.13,0.92,0.47,0.44,297.15,297.15,293.15,0.0,0.0,289.13,0.81,0.31,0.22,297.16,297.15,293.15,0.0,0.0,289.13,0.83,0.34,0.33,296.56,297.15,293.15,0.0,0.0,289.13,0.79,0.3,1.36,291.13,291.15,303.15,298.65,300.97,297.16,289.13,1.0,0.61,0.63,0.63,0.37,0.63,3.28,2.09,1.2,1.35,0.9,0.9,0.0,158.52,158.66,79973.99,0.0,2909.44,1.0,282.71,287.96,301.63,305.88,293.15,293.15,281.55,25008.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14756.76,0.0,1851.22,2275.33,0.0,2375.82,1.0,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,289.06,0.88,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.06,0.92,0.48,0.45,297.16,297.15,293.15,0.0,0.0,289.06,0.8,0.32,0.22,297.17,297.15,293.15,0.0,0.0,289.06,0.83,0.35,0.33,296.57,297.15,293.15,0.0,0.0,289.06,0.79,0.3,1.36,291.06,291.15,303.22,298.69,301.01,297.17,289.05,1.0,0.62,0.63,0.63,0.37,0.63,3.31,2.09,1.22,1.35,0.89,0.89,0.0,162.16,162.33,81510.39,0.0,2974.28,1.0,282.49,287.87,301.72,306.17,293.15,293.15,281.25,25000.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15321.08,0.0,1851.19,2275.33,0.0,2418.19,1.0,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,289.04,0.88,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.04,0.92,0.49,0.46,297.15,297.15,293.15,0.0,0.0,289.04,0.8,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.04,0.83,0.35,0.33,296.56,297.15,293.15,0.0,0.0,289.04,0.79,0.3,1.36,291.04,291.15,303.29,298.72,301.03,297.16,289.04,1.0,0.62,0.62,0.62,0.38,0.62,3.32,2.09,1.23,1.34,0.89,0.89,0.0,165.94,166.07,81865.66,0.0,3021.54,1.0,282.45,287.84,301.74,306.15,293.15,293.15,281.25,25460.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15233.27,0.0,1853.11,2275.33,0.0,2423.05,1.0,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,289.16,0.87,0.42,0.38,297.2,297.15,293.15,0.0,0.0,289.16,0.92,0.49,0.47,297.15,297.15,293.15,0.0,0.0,289.16,0.8,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.16,0.82,0.35,0.34,296.56,297.15,293.15,0.0,0.0,289.16,0.78,0.3,1.36,291.16,291.15,303.35,298.75,301.05,297.16,289.17,1.0,0.62,0.62,0.62,0.38,0.62,3.33,2.09,1.24,1.34,0.9,0.9,0.0,169.72,169.86,80828.79,0.0,3068.35,1.0,282.67,287.97,301.73,306.0,293.15,293.15,281.55,25097.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14792.52,0.0,1851.6,2275.33,0.0,2384.6,1.0,1.0,0.0,3.0,1.0,0.0
16975200.0,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.42,0.38,297.21,297.15,293.15,0.0,0.0,289.22,0.92,0.5,0.48,297.15,297.15,293.15,0.0,0.0,289.22,0.79,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.22,0.82,0.35,0.34,296.56,297.15,293.15,0.0,0.0,289.22,0.78,0.3,1.36,291.22,291.15,303.41,298.77,301.08,297.17,289.22,1.0,0.63,0.62,0.62,0.38,0.62,3.34,2.09,1.25,1.34,0.9,0.9,0.0,173.62,173.8,80812.27,0.0,3120.24,1.0,282.72,288.02,301.76,306.06,293.15,293.15,281.55,24638.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14938.92,0.0,1849.68,2275.33,0.0,2367.11,1.0,1.0,0.0,3.0,1.0,0.0
16975500.0,297.14,297.15,293.15,0.0,0.0,289.14,0.86,0.42,0.38,297.21,297.15,293.15,0.0,0.0,289.14,0.92,0.51,0.49,297.16,297.15,293.15,0.0,0.0,289.14,0.79,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.14,0.82,0.35,0.34,296.56,297.15,293.15,0.0,0.0,289.14,0.77,0.3,1.36,291.14,291.15,303.46,298.79,301.09,297.17,289.13,1.0,0.63,0.62,0.62,0.38,0.62,3.36,2.09,1.27,1.33,0.9,0.9,0.0,177.74,177.93,82177.85,0.0,3176.52,1.0,282.5,287.91,301.81,306.27,293.15,293.15,281.25,24844.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15458.67,0.0,1850.54,2275.33,0.0,2401.84,1.0,1.0,0.0,3.0,1.0,0.0
16975800.0,297.14,297.15,293.15,0.0,0.0,289.11,0.86,0.42,0.38,297.21,297.15,293.15,0.0,0.0,289.11,0.92,0.52,0.5,297.16,297.15,293.15,0.0,0.0,289.11,0.78,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.11,0.81,0.36,0.34,296.56,297.15,293.15,0.0,0.0,289.11,0.77,0.3,1.36,291.11,291.15,303.51,298.81,301.11,297.17,289.11,1.0,0.63,0.62,0.62,0.38,0.62,3.37,2.09,1.28,1.33,0.89,0.89,0.0,182.07,182.23,82500.71,0.0,3233.0,1.0,282.46,287.88,301.83,306.28,293.15,293.15,281.25,25089.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15374.5,0.0,1851.56,2275.33,0.0,2417.56,1.0,1.0,0.0,3.0,1.0,0.0
16976100.0,297.14,297.15,293.15,0.0,0.0,289.23,0.85,0.42,0.38,297.21,297.15,293.15,0.0,0.0,289.23,0.92,0.54,0.51,297.16,297.15,293.15,0.0,0.0,289.23,0.78,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.23,0.81,0.36,0.34,296.56,297.15,293.15,0.0,0.0,289.22,0.76,0.3,1.37,291.23,291.15,303.55,298.82,301.12,297.17,289.23,1.0,0.64,0.61,0.61,0.39,0.61,3.38,2.09,1.3,1.33,0.91,0.91,0.0,186.53,186.69,81421.92,0.0,3289.54,1.0,282.68,288.01,301.8,306.11,293.15,293.15,281.55,24589.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14915.76,0.0,1849.47,2275.33,0.0,2383.17,1.0,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,288.97,0.84,0.41,0.37,297.2,297.15,293.15,0.0,0.0,288.97,0.92,0.54,0.52,297.15,297.15,293.15,0.0,0.0,288.97,0.78,0.32,0.23,297.15,297.15,293.15,0.0,0.0,288.97,0.81,0.36,0.34,296.55,297.15,293.15,0.0,0.0,288.97,0.76,0.3,1.37,290.97,291.15,303.59,298.83,301.12,297.16,288.97,1.0,0.64,0.61,0.61,0.39,0.61,3.4,2.09,1.31,1.32,0.88,0.88,0.0,191.15,191.24,84131.09,0.0,3341.89,1.0,282.18,287.72,301.85,306.4,293.15,293.15,280.95,25760.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15756.72,0.0,1854.36,2275.33,0.0,2465.9,1.0,1.0,0.0,3.0,1.0,0.0
16976700.0,297.13,297.15,293.15,0.0,0.0,289.18,0.84,0.41,0.37,297.21,297.15,293.15,0.0,0.0,289.18,0.92,0.55,0.53,297.16,297.15,293.15,0.0,0.0,289.18,0.77,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.18,0.8,0.36,0.34,296.55,297.15,293.15,0.0,0.0,289.18,0.76,0.3,1.37,291.18,291.15,303.63,298.84,301.14,297.17,289.18,1.0,0.65,0.61,0.61,0.39,0.61,3.4,2.09,1.32,1.32,0.9,0.9,0.0,195.42,195.6,82541.08,0.0,3385.06,1.0,282.5,287.94,301.86,306.34,293.15,293.15,281.25,24492.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.54,0.0,1849.07,2275.33,0.0,2396.03,1.0,1.0,0.0,3.0,1.0,0.0
16977000.0,297.13,297.15,293.15,0.0,0.0,289.15,0.83,0.41,0.37,297.21,297.15,293.15,0.0,0.0,289.15,0.93,0.56,0.54,297.16,297.15,293.15,0.0,0.0,289.15,0.77,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.15,0.8,0.36,0.35,296.55,297.15,293.15,0.0,0.0,289.15,0.75,0.3,1.37,291.15,291.15,303.67,298.85,301.15,297.17,289.15,1.0,0.65,0.61,0.61,0.39,0.61,3.42,2.09,1.33,1.32,0.9,0.9,0.0,199.97,200.14,82851.78,0.0,3445.23,1.0,282.46,287.9,301.87,306.34,293.15,293.15,281.25,24624.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15450.94,0.0,1849.62,2275.33,0.0,2416.64,1.0,1.0,0.0,3.0,1.0,0.0
16977300.0,297.13,297.15,293.15,0.0,0.0,289.25,0.82,0.4,0.36,297.2,297.15,293.15,0.0,0.0,289.26,0.92,0.57,0.54,297.15,297.15,293.15,0.0,0.0,289.25,0.77,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.25,0.8,0.36,0.35,296.54,297.15,293.15,0.0,0.0,289.25,0.75,0.3,1.37,291.26,291.15,303.71,298.86,301.16,297.16,289.26,1.0,0.65,0.61,0.61,0.39,0.61,3.42,2.08,1.34,1.31,0.91,0.91,0.0,204.42,204.57,81608.41,0.0,3483.27,1.0,282.68,288.02,301.82,306.12,293.15,293.15,281.55,24452.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14945.57,0.0,1848.9,2275.33,0.0,2371.41,1.0,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,289.01,0.82,0.4,0.36,297.19,297.15,293.15,0.0,0.0,289.01,0.92,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.01,0.76,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.01,0.79,0.36,0.35,296.54,297.15,293.15,0.0,0.0,289.01,0.74,0.3,1.37,291.01,291.15,303.75,298.86,301.16,297.16,289.01,1.0,0.66,0.61,0.61,0.39,0.61,3.44,2.08,1.35,1.31,0.89,0.89,0.0,208.97,209.08,84353.5,0.0,3540.63,1.0,282.18,287.74,301.88,306.45,293.15,293.15,280.95,25477.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.56,0.0,1853.18,2275.33,0.0,2462.59,1.0,1.0,0.0,3.0,1.0,0.0
16977900.0,297.13,297.15,293.15,0.0,0.0,289.21,0.81,0.39,0.36,297.2,297.15,293.15,0.0,0.0,289.21,0.92,0.59,0.56,297.15,297.15,293.15,0.0,0.0,289.21,0.76,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.21,0.79,0.37,0.35,296.54,297.15,293.15,0.0,0.0,289.21,0.74,0.3,1.37,291.21,291.15,303.79,298.87,301.17,297.16,289.2,1.0,0.66,0.6,0.6,0.4,0.6,3.44,2.08,1.36,1.3,0.91,0.91,0.0,213.22,213.39,82717.13,0.0,3579.54,1.0,282.5,287.95,301.89,306.37,293.15,293.15,281.25,24201.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15583.17,0.0,1847.86,2275.33,0.0,2394.24,1.0,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,289.15,0.8,0.39,0.35,297.18,297.15,293.15,0.0,0.0,289.15,0.92,0.59,0.56,297.15,297.15,293.15,0.0,0.0,289.15,0.75,0.32,0.23,297.15,297.15,293.15,0.0,0.0,289.15,0.79,0.36,0.35,296.52,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,303.82,298.87,301.18,297.15,289.15,1.0,0.66,0.6,0.6,0.4,0.6,3.44,2.07,1.37,1.3,0.9,0.9,0.0,217.46,217.56,82891.81,0.0,3610.01,1.0,282.45,287.89,301.85,306.27,293.15,293.15,281.25,24776.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15403.49,0.0,1850.26,2275.33,0.0,2406.4,1.0,1.0,0.0,3.0,1.0,0.0
16978500.0,297.13,297.15,293.15,0.0,0.0,289.26,0.8,0.38,0.35,297.19,297.15,293.15,0.0,0.0,289.27,0.92,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.26,0.75,0.32,0.23,297.15,297.15,293.15,0.0,0.0,289.26,0.78,0.36,0.35,296.52,297.15,293.15,0.0,0.0,289.26,0.73,0.3,1.37,291.27,291.15,303.86,298.87,301.19,297.16,289.27,1.0,0.67,0.6,0.6,0.4,0.6,3.45,2.07,1.38,1.29,0.91,0.91,0.0,221.3,221.43,81552.15,0.0,3637.52,1.0,282.68,288.01,301.84,306.13,293.15,293.15,281.55,24480.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14947.82,0.0,1849.02,2275.33,0.0,2364.99,1.0,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,289.02,0.79,0.38,0.35,297.19,297.15,293.15,0.0,0.0,289.02,0.92,0.61,0.58,297.16,297.15,293.15,0.0,0.0,289.02,0.75,0.32,0.23,297.15,297.15,293.15,0.0,0.0,289.02,0.78,0.37,0.35,296.52,297.15,293.15,0.0,0.0,289.02,0.73,0.3,1.37,291.02,291.15,303.89,298.87,301.2,297.16,289.01,1.0,0.67,0.6,0.6,0.4,0.6,3.46,2.07,1.39,1.29,0.89,0.89,0.0,225.29,225.39,84292.79,0.0,3691.43,1.0,282.18,287.73,301.89,306.46,293.15,293.15,280.95,25490.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15807.88,0.0,1853.24,2275.33,0.0,2458.45,1.0,1.0,0.0,3.0,1.0,0.0
16979100.0,297.15,297.15,293.15,0.0,0.0,289.23,0.79,0.38,0.35,297.2,297.15,293.15,0.0,0.0,289.22,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,289.23,0.75,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.23,0.78,0.37,0.35,296.53,297.15,293.15,0.0,0.0,289.23,0.73,0.3,1.37,291.23,291.15,303.92,298.87,301.21,297.17,289.22,1.0,0.67,0.6,0.6,0.4,0.6,3.47,2.07,1.4,1.29,0.91,0.91,0.0,229.09,229.28,82717.06,0.0,3743.33,1.0,282.5,287.95,301.9,306.38,293.15,293.15,281.25,24165.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15586.97,0.0,1847.7,2275.33,0.0,2392.31,1.0,1.0,0.0,3.0,1.0,0.0
16979400.0,297.14,297.15,293.15,0.0,0.0,289.17,0.78,0.38,0.35,297.18,297.15,293.15,0.0,0.0,289.18,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,289.17,0.75,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.17,0.78,0.37,0.35,296.52,297.15,293.15,0.0,0.0,289.17,0.73,0.3,1.37,291.18,291.15,303.95,298.87,301.21,297.16,289.18,1.0,0.68,0.6,0.6,0.4,0.6,3.48,2.07,1.41,1.29,0.9,0.9,0.0,233.1,233.24,82982.47,0.0,3793.51,1.0,282.45,287.89,301.86,306.28,293.15,293.15,281.25,24644.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15418.9,0.0,1849.7,2275.33,0.0,2407.74,1.0,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,289.08,0.78,0.38,0.34,297.18,297.15,293.15,0.0,0.0,289.08,0.92,0.63,0.6,297.17,297.15,293.15,0.0,0.0,289.08,0.75,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.08,0.78,0.37,0.36,296.52,297.15,293.15,0.0,0.0,289.08,0.73,0.3,1.37,291.08,291.15,303.98,298.87,301.22,297.16,289.07,1.0,0.68,0.6,0.6,0.4,0.6,3.49,2.07,1.42,1.28,0.89,0.89,0.0,236.87,237.01,84202.72,0.0,3840.67,1.0,282.22,287.78,301.89,306.47,293.15,293.15,280.95,25054.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15934.84,0.0,1851.42,2275.33,0.0,2440.09,1.0,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,289.04,0.78,0.38,0.34,297.17,297.15,293.15,0.0,0.0,289.04,0.92,0.63,0.6,297.17,297.15,293.15,0.0,0.0,289.04,0.75,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.04,0.77,0.37,0.36,296.51,297.15,293.15,0.0,0.0,289.04,0.72,0.3,1.37,291.04,291.15,304.01,298.87,301.22,297.16,289.04,1.0,0.68,0.59,0.59,0.41,0.59,3.5,2.07,1.43,1.28,0.89,0.89,0.0,240.48,240.59,84390.98,0.0,3886.39,1.0,282.18,287.74,301.89,306.45,293.15,293.15,280.95,25529.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15817.7,0.0,1853.4,2275.33,0.0,2455.24,1.0,1.0,0.0,3.0,1.0,0.0
16980300.0,297.16,297.15,293.15,0.0,0.0,289.26,0.77,0.38,0.34,297.19,297.15,293.15,0.0,0.0,289.26,0.92,0.64,0.61,297.19,297.15,293.15,0.0,0.0,289.26,0.75,0.35,0.24,297.17,297.15,293.15,0.0,0.0,289.26,0.77,0.38,0.36,296.53,297.15,293.15,0.0,0.0,289.26,0.72,0.3,1.37,291.26,291.15,304.05,298.87,301.23,297.18,289.25,1.0,0.69,0.59,0.59,0.41,0.59,3.52,2.07,1.45,1.28,0.91,0.91,0.0,243.88,244.08,82867.55,0.0,3948.34,1.0,282.5,287.96,301.9,306.39,293.15,293.15,281.25,24107.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15608.36,0.0,1847.47,2275.33,0.0,2395.53,1.0,1.0,0.0,3.0,1.0,0.0
16980600.0,297.15,297.15,293.15,0.0,0.0,289.21,0.77,0.38,0.34,297.17,297.15,293.15,0.0,0.0,289.21,0.92,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.21,0.75,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.21,0.77,0.38,0.36,296.52,297.15,293.15,0.0,0.0,289.21,0.72,0.3,1.38,291.21,291.15,304.08,298.88,301.24,297.16,289.21,1.0,0.69,0.59,0.59,0.41,0.59,3.53,2.07,1.46,1.28,0.91,0.91,0.0,247.43,247.55,83164.27,0.0,3999.9,1.0,282.45,287.91,301.86,306.29,293.15,293.15,281.25,24487.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15446.74,0.0,1849.05,2275.33,0.0,2411.9,1.0,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,289.11,0.77,0.37,0.34,297.16,297.15,293.15,0.0,0.0,289.11,0.92,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.11,0.75,0.35,0.25,297.16,297.15,293.15,0.0,0.0,289.11,0.77,0.38,0.37,296.51,297.15,293.15,0.0,0.0,289.11,0.72,0.3,1.38,291.11,291.15,304.11,298.88,301.24,297.16,289.1,1.0,0.69,0.59,0.59,0.41,0.59,3.54,2.07,1.47,1.27,0.9,0.9,0.0,250.55,250.64,84374.79,0.0,4034.91,1.0,282.23,287.79,301.9,306.48,293.15,293.15,280.95,24821.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15964.73,0.0,1850.44,2275.33,0.0,2443.09,1.0,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.76,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.07,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,289.07,0.76,0.36,0.25,297.15,297.15,293.15,0.0,0.0,289.07,0.77,0.38,0.37,296.51,297.15,293.15,0.0,0.0,289.07,0.72,0.3,1.38,291.07,291.15,304.15,298.88,301.25,297.15,289.06,1.0,0.69,0.59,0.59,0.41,0.59,3.54,2.07,1.47,1.27,0.89,0.89,0.0,253.23,253.26,84507.0,0.0,4054.87,1.0,282.18,287.74,301.9,306.46,293.15,293.15,280.95,25246.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15842.61,0.0,1852.22,2275.33,0.0,2455.63,1.0,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,289.17,0.76,0.37,0.34,297.15,297.15,293.15,0.0,0.0,289.17,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.17,0.76,0.36,0.26,297.17,297.15,293.15,0.0,0.0,289.17,0.77,0.38,0.37,296.52,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,304.2,298.87,301.27,297.16,289.18,1.0,0.69,0.59,0.59,0.41,0.59,3.55,2.07,1.48,1.27,0.9,0.9,0.0,255.46,255.55,83267.46,0.0,4091.78,1.0,282.41,287.86,301.85,306.27,293.15,293.15,281.25,24918.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15320.79,0.0,1850.85,2275.33,0.0,2428.21,1.0,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,289.21,0.76,0.37,0.34,297.15,297.15,293.15,0.0,0.0,289.21,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.21,0.76,0.37,0.26,297.17,297.15,293.15,0.0,0.0,289.21,0.77,0.39,0.37,296.53,297.15,293.15,0.0,0.0,289.21,0.71,0.3,1.38,291.21,291.15,304.27,298.83,301.3,297.16,289.21,1.0,0.7,0.59,0.59,0.41,0.59,3.56,2.07,1.49,1.26,0.9,0.9,0.0,257.49,257.58,82908.14,0.0,4128.22,1.0,282.45,287.89,301.81,306.24,293.15,293.15,281.25,24599.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.34,0.0,1849.52,2275.33,0.0,2427.17,1.0,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,289.09,0.76,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.09,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,289.09,0.76,0.37,0.27,297.16,297.15,293.15,0.0,0.0,289.09,0.77,0.39,0.37,296.52,297.15,293.15,0.0,0.0,289.09,0.71,0.3,1.38,291.09,291.15,304.36,298.76,301.34,297.15,289.08,1.0,0.7,0.59,0.59,0.41,0.59,3.56,2.06,1.5,1.26,0.89,0.89,0.0,259.17,259.22,83783.31,0.0,4148.91,1.0,282.22,287.75,301.78,306.34,293.15,293.15,280.95,25077.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15809.68,0.0,1851.51,2275.33,0.0,2477.74,1.0,1.0,0.0,3.0,1.0,0.0
16982400.0,297.15,297.15,293.15,0.0,0.0,289.31,0.76,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.31,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,289.31,0.76,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.31,0.77,0.39,0.37,296.52,297.15,293.15,0.0,0.0,289.31,0.71,0.3,1.38,291.31,291.15,304.46,298.67,301.39,297.15,289.31,1.0,0.7,0.58,0.58,0.42,0.58,3.56,2.06,1.5,1.26,0.92,0.92,0.0,260.26,260.32,80592.96,0.0,4153.86,1.0,282.71,288.0,301.65,305.95,293.15,293.15,281.55,24103.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14861.02,0.0,1847.45,2275.33,0.0,2409.88,1.0,1.0,0.0,3.0,1.0,0.0
16982700.0,297.13,297.15,293.15,0.0,0.0,289.08,0.76,0.37,0.34,297.11,297.15,293.15,0.0,0.0,289.08,0.9,0.63,0.6,297.15,297.15,293.15,0.0,0.0,289.08,0.76,0.38,0.27,297.15,297.15,293.15,0.0,0.0,289.08,0.77,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.07,0.71,0.3,1.38,291.08,291.15,304.57,298.56,301.43,297.13,289.08,1.0,0.7,0.58,0.58,0.42,0.58,3.55,2.05,1.5,1.25,0.89,0.89,0.0,261.06,260.99,81668.72,0.0,4146.75,1.0,282.39,287.74,301.55,305.89,293.15,293.15,281.25,25516.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14930.65,0.0,1853.34,2275.33,0.0,2498.96,1.0,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,289.09,0.76,0.37,0.34,297.11,297.15,293.15,0.0,0.0,289.09,0.9,0.62,0.6,297.15,297.15,293.15,0.0,0.0,289.09,0.76,0.38,0.27,297.15,297.15,293.15,0.0,0.0,289.09,0.77,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.09,0.71,0.3,1.38,291.09,291.15,304.68,298.45,301.49,297.14,289.09,1.0,0.7,0.58,0.58,0.42,0.58,3.55,2.04,1.5,1.25,0.89,0.89,0.0,261.03,260.97,80769.57,0.0,4126.5,1.0,282.43,287.75,301.47,305.84,293.15,293.15,281.25,25241.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14943.74,0.0,1852.2,2275.33,0.0,2500.82,1.0,1.0,0.0,3.0,1.0,0.0
16983300.0,297.14,297.15,293.15,0.0,0.0,289.14,0.76,0.37,0.33,297.11,297.15,293.15,0.0,0.0,289.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,289.14,0.76,0.37,0.27,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.14,0.71,0.3,1.38,291.14,291.15,304.78,298.33,301.55,297.13,289.15,1.0,0.7,0.58,0.58,0.42,0.58,3.54,2.04,1.5,1.24,0.9,0.9,0.0,260.49,260.4,78850.52,0.0,4094.75,1.0,282.65,287.81,301.32,305.5,293.15,293.15,281.55,25203.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14322.86,0.0,1852.04,2275.33,0.0,2483.01,1.0,1.0,0.0,3.0,1.0,0.0
16983600.0,297.15,297.15,293.15,0.0,0.0,289.16,0.76,0.37,0.33,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.61,0.58,297.15,297.15,293.15,0.0,0.0,289.16,0.76,0.37,0.27,297.16,297.15,293.15,0.0,0.0,289.16,0.77,0.39,0.38,296.52,297.15,293.15,0.0,0.0,289.16,0.71,0.3,1.38,291.16,291.15,304.89,298.22,301.61,297.14,289.15,1.0,0.69,0.58,0.58,0.42,0.58,3.53,2.03,1.5,1.24,0.9,0.9,0.0,259.44,259.38,78038.48,0.0,4075.57,1.0,282.69,287.82,301.24,305.46,293.15,293.15,281.55,24740.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14351.32,0.0,1850.11,2275.33,0.0,2484.36,1.0,1.0,0.0,3.0,1.0,0.0
16983900.0,297.14,297.15,293.15,0.0,0.0,289.21,0.75,0.36,0.33,297.11,297.15,293.15,0.0,0.0,289.21,0.89,0.6,0.58,297.14,297.15,293.15,0.0,0.0,289.21,0.76,0.37,0.26,297.15,297.15,293.15,0.0,0.0,289.21,0.77,0.39,0.38,296.5,297.15,293.15,0.0,0.0,289.2,0.71,0.3,1.38,291.21,291.15,304.98,298.12,301.66,297.13,289.21,1.0,0.69,0.58,0.58,0.42,0.58,3.52,2.02,1.49,1.23,0.9,0.9,0.0,257.97,257.88,76136.87,0.0,4026.46,1.0,282.91,287.89,301.08,305.09,293.15,293.15,281.85,24877.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13762.54,0.0,1850.68,2275.33,0.0,2448.55,1.0,1.0,0.0,3.0,1.0,0.0
16984200.0,297.14,297.15,293.15,0.0,0.0,289.22,0.75,0.36,0.33,297.12,297.15,293.15,0.0,0.0,289.22,0.89,0.6,0.57,297.15,297.15,293.15,0.0,0.0,289.22,0.76,0.37,0.26,297.15,297.15,293.15,0.0,0.0,289.22,0.78,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.22,0.71,0.3,1.38,291.22,291.15,305.06,298.03,301.71,297.14,289.22,1.0,0.69,0.58,0.58,0.42,0.58,3.51,2.02,1.49,1.23,0.9,0.9,0.0,256.14,256.08,75486.2,0.0,3997.1,1.0,282.94,287.9,301.02,305.04,293.15,293.15,281.85,24616.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13780.38,0.0,1849.59,2275.33,0.0,2443.01,1.0,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,289.09,0.75,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.09,0.89,0.6,0.57,297.16,297.15,293.15,0.0,0.0,289.09,0.76,0.37,0.26,297.15,297.15,293.15,0.0,0.0,289.09,0.78,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.09,291.15,305.12,297.98,301.74,297.14,289.09,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.02,1.49,1.23,0.89,0.89,0.0,254.17,254.11,76374.79,0.0,3969.83,1.0,282.72,287.76,301.0,305.14,293.15,293.15,281.55,25104.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14136.84,0.0,1851.62,2275.33,0.0,2479.81,1.0,1.0,0.0,3.0,1.0,0.0
16984800.0,297.15,297.15,293.15,0.0,0.0,289.35,0.76,0.36,0.33,297.15,297.15,293.15,0.0,0.0,289.35,0.89,0.59,0.57,297.17,297.15,293.15,0.0,0.0,289.35,0.77,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.35,0.78,0.39,0.38,296.51,297.15,293.15,0.0,0.0,289.35,0.72,0.3,1.38,291.35,291.15,305.15,297.96,301.77,297.16,289.35,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.02,1.48,1.23,0.92,0.92,0.0,252.1,252.12,73559.86,0.0,3952.15,1.0,283.22,288.04,300.93,304.83,293.15,293.15,282.15,23988.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13424.92,0.0,1846.97,2275.33,0.0,2374.86,1.0,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,289.15,0.76,0.36,0.33,297.14,297.15,293.15,0.0,0.0,289.15,0.89,0.59,0.57,297.17,297.15,293.15,0.0,0.0,289.15,0.77,0.38,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.78,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.38,291.15,291.15,305.15,297.98,301.77,297.15,289.16,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.02,1.49,1.23,0.9,0.9,0.0,250.48,250.43,75348.39,0.0,3953.08,1.0,282.9,287.83,300.95,304.93,293.15,293.15,281.85,25000.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13608.59,0.0,1851.19,2275.33,0.0,2447.49,1.0,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,289.21,0.76,0.36,0.33,297.15,297.15,293.15,0.0,0.0,289.21,0.89,0.59,0.56,297.19,297.15,293.15,0.0,0.0,289.21,0.78,0.39,0.27,297.15,297.15,293.15,0.0,0.0,289.21,0.78,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.21,0.72,0.3,1.38,291.21,291.15,305.11,298.03,301.74,297.16,289.21,1.0,0.69,0.58,0.58,0.42,0.58,3.51,2.02,1.49,1.23,0.9,0.9,0.0,248.89,248.89,75380.92,0.0,3948.82,1.0,282.94,287.89,301.01,305.0,293.15,293.15,281.85,24605.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13759.69,0.0,1849.54,2275.33,0.0,2408.08,1.0,1.0,0.0,3.0,1.0,0.0
16985700.0,297.15,297.15,293.15,0.0,0.0,289.14,0.76,0.36,0.33,297.16,297.15,293.15,0.0,0.0,289.13,0.89,0.59,0.57,297.2,297.15,293.15,0.0,0.0,289.14,0.78,0.39,0.28,297.16,297.15,293.15,0.0,0.0,289.14,0.78,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.14,0.72,0.3,1.38,291.14,291.15,305.04,298.11,301.7,297.16,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.51,2.02,1.49,1.23,0.9,0.9,0.0,247.58,247.61,77008.05,0.0,3958.21,1.0,282.72,287.8,301.13,305.29,293.15,293.15,281.55,24783.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14280.63,0.0,1850.28,2275.33,0.0,2428.99,1.0,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,289.13,0.76,0.36,0.32,297.16,297.15,293.15,0.0,0.0,289.13,0.9,0.59,0.57,297.21,297.15,293.15,0.0,0.0,289.13,0.79,0.4,0.29,297.16,297.15,293.15,0.0,0.0,289.13,0.79,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.13,0.72,0.3,1.38,291.13,291.15,304.94,298.21,301.64,297.17,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.52,2.03,1.5,1.23,0.9,0.9,0.0,246.66,246.69,77737.37,0.0,3979.99,1.0,282.69,287.8,301.22,305.39,293.15,293.15,281.55,24889.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14296.11,0.0,1850.73,2275.33,0.0,2431.41,1.0,1.0,0.0,3.0,1.0,0.0
16986300.0,297.15,297.15,293.15,0.0,0.0,289.06,0.76,0.36,0.32,297.16,297.15,293.15,0.0,0.0,289.06,0.9,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.06,0.8,0.42,0.29,297.16,297.15,293.15,0.0,0.0,289.06,0.79,0.4,0.38,296.52,297.15,293.15,0.0,0.0,289.06,0.72,0.3,1.37,291.06,291.15,304.83,298.32,301.57,297.17,289.05,1.0,0.69,0.58,0.58,0.42,0.58,3.54,2.03,1.51,1.23,0.89,0.89,0.0,246.17,246.22,79647.0,0.0,4014.15,1.0,282.46,287.72,301.35,305.67,293.15,293.15,281.25,24977.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.83,0.0,1851.09,2275.33,0.0,2456.71,1.0,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,289.05,0.76,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.05,0.9,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.05,0.81,0.43,0.3,297.15,297.15,293.15,0.0,0.0,289.05,0.79,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.05,0.72,0.3,1.37,291.05,291.15,304.7,298.43,301.49,297.16,289.05,1.0,0.69,0.58,0.58,0.42,0.58,3.54,2.03,1.51,1.23,0.89,0.89,0.0,245.9,245.92,80369.22,0.0,4029.46,1.0,282.43,287.72,301.44,305.76,293.15,293.15,281.25,25322.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14866.53,0.0,1852.53,2275.33,0.0,2447.62,1.0,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,289.19,0.76,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.19,0.9,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.19,0.81,0.44,0.31,297.15,297.15,293.15,0.0,0.0,289.19,0.79,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,304.58,298.54,301.42,297.17,289.2,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.03,1.52,1.23,0.9,0.9,0.0,245.74,245.77,79708.12,0.0,4050.35,1.0,282.66,287.87,301.52,305.71,293.15,293.15,281.55,24809.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.83,0.0,1850.39,2275.33,0.0,2396.0,1.0,1.0,0.0,3.0,1.0,0.0
16987200.0,297.15,297.15,293.15,0.0,0.0,289.27,0.76,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.27,0.9,0.6,0.57,297.22,297.15,293.15,0.0,0.0,289.27,0.82,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.27,0.79,0.4,0.38,296.51,297.15,293.15,0.0,0.0,289.27,0.72,0.3,1.37,291.27,291.15,304.45,298.64,301.34,297.17,289.27,1.0,0.69,0.58,0.58,0.42,0.58,3.57,2.04,1.53,1.23,0.91,0.91,0.0,245.75,245.83,80099.4,0.0,4081.5,1.0,282.71,287.96,301.62,305.87,293.15,293.15,281.55,24182.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14774.3,0.0,1847.78,2275.33,0.0,2368.05,1.0,1.0,0.0,3.0,1.0,0.0
16987500.0,297.13,297.15,293.15,0.0,0.0,289.1,0.76,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.1,0.9,0.6,0.57,297.2,297.15,293.15,0.0,0.0,289.1,0.83,0.46,0.32,297.14,297.15,293.15,0.0,0.0,289.1,0.79,0.4,0.38,296.5,297.15,293.15,0.0,0.0,289.1,0.72,0.3,1.37,291.1,291.15,304.34,298.73,301.27,297.16,289.11,1.0,0.69,0.58,0.58,0.42,0.58,3.57,2.04,1.53,1.23,0.89,0.89,0.0,246.0,246.0,82215.36,0.0,4099.97,1.0,282.39,287.78,301.71,306.05,293.15,293.15,281.25,25256.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15090.0,0.0,1852.26,2275.33,0.0,2423.37,1.0,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,289.19,0.76,0.35,0.32,297.15,297.15,293.15,0.0,0.0,289.19,0.9,0.6,0.57,297.21,297.15,293.15,0.0,0.0,289.19,0.83,0.47,0.33,297.16,297.15,293.15,0.0,0.0,289.19,0.79,0.4,0.39,296.51,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,304.25,298.81,301.21,297.17,289.19,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.04,1.54,1.23,0.91,0.91,0.0,246.08,246.14,82418.83,0.0,4127.42,1.0,282.45,287.87,301.82,306.26,293.15,293.15,281.25,24452.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15364.98,0.0,1848.9,2275.33,0.0,2402.1,1.0,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,289.09,0.75,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.09,0.9,0.6,0.57,297.2,297.15,293.15,0.0,0.0,289.09,0.84,0.48,0.34,297.15,297.15,293.15,0.0,0.0,289.09,0.79,0.4,0.38,296.5,297.15,293.15,0.0,0.0,289.09,0.72,0.3,1.37,291.09,291.15,304.18,298.86,301.16,297.16,289.08,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.04,1.55,1.23,0.9,0.9,0.0,246.23,246.24,83927.28,0.0,4133.63,1.0,282.22,287.75,301.87,306.43,293.15,293.15,280.95,24903.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.62,0.0,1850.78,2275.33,0.0,2429.69,1.0,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,289.05,0.75,0.34,0.32,297.13,297.15,293.15,0.0,0.0,289.05,0.9,0.59,0.57,297.18,297.15,293.15,0.0,0.0,289.05,0.84,0.49,0.34,297.14,297.15,293.15,0.0,0.0,289.05,0.79,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.05,0.72,0.3,1.37,291.05,291.15,304.15,298.88,301.14,297.15,289.05,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.04,1.55,1.23,0.89,0.89,0.0,246.14,246.11,84188.77,0.0,4129.64,1.0,282.18,287.72,301.9,306.44,293.15,293.15,280.95,25341.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15795.16,0.0,1852.61,2275.33,0.0,2444.0,1.0,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,289.15,0.75,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.15,0.9,0.59,0.56,297.18,297.15,293.15,0.0,0.0,289.15,0.84,0.49,0.35,297.14,297.15,293.15,0.0,0.0,289.15,0.79,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.15,0.72,0.3,1.37,291.15,291.15,304.14,298.89,301.13,297.15,289.16,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.03,1.55,1.23,0.9,0.9,0.0,245.8,245.76,82935.1,0.0,4119.24,1.0,282.4,287.84,301.87,306.26,293.15,293.15,281.25,25090.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15281.76,0.0,1851.57,2275.33,0.0,2410.06,1.0,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,289.19,0.75,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.19,0.9,0.59,0.56,297.17,297.15,293.15,0.0,0.0,289.19,0.85,0.49,0.35,297.15,297.15,293.15,0.0,0.0,289.19,0.79,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.37,291.19,291.15,304.14,298.89,301.13,297.15,289.19,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.03,1.55,1.22,0.9,0.9,0.0,245.2,245.18,82691.84,0.0,4106.94,1.0,282.44,287.87,301.87,306.28,293.15,293.15,281.25,24817.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15386.2,0.0,1850.42,2275.33,0.0,2394.28,1.0,1.0,0.0,3.0,1.0,0.0
16989300.0,297.15,297.15,293.15,0.0,0.0,289.09,0.75,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.09,0.9,0.59,0.56,297.17,297.15,293.15,0.0,0.0,289.09,0.85,0.5,0.35,297.16,297.15,293.15,0.0,0.0,289.09,0.79,0.4,0.38,296.5,297.15,293.15,0.0,0.0,289.1,0.72,0.3,1.37,291.09,291.15,304.14,298.89,301.13,297.15,289.09,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.03,1.55,1.22,0.9,0.9,0.0,244.63,244.61,83998.8,0.0,4118.54,1.0,282.22,287.76,301.92,306.51,293.15,293.15,280.95,24849.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15930.7,0.0,1850.56,2275.33,0.0,2439.81,1.0,1.0,0.0,3.0,1.0,0.0
16989600.0,297.14,297.15,293.15,0.0,0.0,289.04,0.75,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.04,0.9,0.58,0.56,297.15,297.15,293.15,0.0,0.0,289.04,0.85,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.04,0.79,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.04,0.72,0.3,1.37,291.04,291.15,304.15,298.88,301.12,297.14,289.04,1.0,0.69,0.58,0.58,0.42,0.58,3.58,2.03,1.55,1.22,0.89,0.89,0.0,243.93,243.85,84046.46,0.0,4096.02,1.0,282.18,287.71,301.89,306.44,293.15,293.15,280.95,25411.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15771.8,0.0,1852.9,2275.33,0.0,2448.27,1.0,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,289.12,0.75,0.34,0.31,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.13,0.85,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.12,0.79,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.12,0.72,0.3,1.37,291.13,291.15,304.16,298.87,301.13,297.14,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.56,2.02,1.54,1.22,0.89,0.89,0.0,242.88,242.78,82635.79,0.0,4062.82,1.0,282.4,287.82,301.85,306.23,293.15,293.15,281.25,25278.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15226.89,0.0,1852.35,2275.33,0.0,2412.29,1.0,1.0,0.0,3.0,1.0,0.0
