time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16990200.0,297.15,297.15,293.15,0.0,0.0,289.18,0.75,0.34,0.31,297.14,297.15,293.15,0.0,0.0,289.18,0.89,0.58,0.55,297.16,297.15,293.15,0.0,0.0,289.18,0.85,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.18,0.79,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.18,0.72,0.3,1.37,291.18,291.15,304.17,298.86,301.14,297.15,289.18,1.0,0.69,0.58,0.58,0.42,0.58,3.56,2.02,1.54,1.22,0.9,0.9,0.0,241.63,241.6,82367.2,0.0,4052.24,1.0,282.46,287.87,301.88,306.32,293.15,293.15,281.25,24626.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15388.98,0.0,1849.63,2275.33,0.0,2402.68,1.0,1.0,0.0,3.0,1.0,0.0
16990500.0,297.14,297.15,293.15,0.0,0.0,289.26,0.75,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.26,0.89,0.57,0.55,297.15,297.15,293.15,0.0,0.0,289.26,0.85,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.26,0.79,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.26,0.72,0.3,1.37,291.26,291.15,304.18,298.85,301.14,297.14,289.27,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.02,1.54,1.21,0.91,0.91,0.0,240.33,240.28,80984.59,0.0,4020.3,1.0,282.67,287.97,301.82,306.08,293.15,293.15,281.55,24485.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14858.46,0.0,1849.04,2275.33,0.0,2360.71,1.0,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,289.0,0.75,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.0,0.89,0.57,0.54,297.14,297.15,293.15,0.0,0.0,289.0,0.85,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.0,0.79,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.0,0.73,0.3,1.37,291.0,291.15,304.19,298.84,301.15,297.14,289.0,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.01,1.54,1.21,0.88,0.88,0.0,239.04,238.93,83638.21,0.0,4004.86,1.0,282.17,287.68,301.86,306.39,293.15,293.15,280.95,25588.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15694.1,0.0,1853.65,2275.33,0.0,2452.34,1.0,1.0,0.0,3.0,1.0,0.0
16991100.0,297.15,297.15,293.15,0.0,0.0,289.2,0.75,0.33,0.3,297.14,297.15,293.15,0.0,0.0,289.19,0.89,0.57,0.54,297.16,297.15,293.15,0.0,0.0,289.19,0.85,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.19,0.8,0.4,0.38,296.49,297.15,293.15,0.0,0.0,289.2,0.73,0.3,1.37,291.19,291.15,304.19,298.84,301.15,297.15,289.19,1.0,0.69,0.58,0.58,0.42,0.58,3.55,2.01,1.53,1.21,0.91,0.91,0.0,237.42,237.4,81916.63,0.0,3978.72,1.0,282.49,287.89,301.86,306.31,293.15,293.15,281.25,24391.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15453.13,0.0,1848.65,2275.33,0.0,2381.16,1.0,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,289.13,0.75,0.33,0.3,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.56,0.54,297.14,297.15,293.15,0.0,0.0,289.13,0.85,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.13,0.8,0.4,0.38,296.47,297.15,293.15,0.0,0.0,289.13,0.73,0.3,1.37,291.13,291.15,304.18,298.85,301.15,297.13,289.13,1.0,0.68,0.58,0.58,0.42,0.58,3.53,2.01,1.53,1.21,0.9,0.9,0.0,235.87,235.78,82053.8,0.0,3942.01,1.0,282.44,287.83,301.83,306.2,293.15,293.15,281.25,25066.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15269.1,0.0,1851.47,2275.33,0.0,2391.24,1.0,1.0,0.0,3.0,1.0,0.0
16991700.0,297.14,297.15,293.15,0.0,0.0,289.03,0.75,0.33,0.3,297.13,297.15,293.15,0.0,0.0,289.03,0.89,0.56,0.54,297.14,297.15,293.15,0.0,0.0,289.03,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.03,0.8,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.03,0.73,0.3,1.37,291.03,291.15,304.17,298.86,301.15,297.14,289.02,1.0,0.68,0.58,0.58,0.42,0.58,3.53,2.01,1.53,1.21,0.89,0.89,0.0,234.18,234.1,83318.41,0.0,3922.01,1.0,282.22,287.72,301.89,306.44,293.15,293.15,280.95,25292.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15810.38,0.0,1852.41,2275.33,0.0,2427.05,1.0,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,289.28,0.75,0.32,0.3,297.13,297.15,293.15,0.0,0.0,289.28,0.89,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.28,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.28,0.8,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.28,0.73,0.3,1.37,291.28,291.15,304.15,298.88,301.14,297.14,289.28,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.0,1.52,1.21,0.91,0.91,0.0,232.27,232.24,80606.59,0.0,3882.02,1.0,282.72,288.0,301.86,306.14,293.15,293.15,281.55,24304.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14967.66,0.0,1848.29,2275.33,0.0,2325.64,1.0,1.0,0.0,3.0,1.0,0.0
16992300.0,297.15,297.15,293.15,0.0,0.0,289.19,0.75,0.32,0.3,297.14,297.15,293.15,0.0,0.0,289.19,0.89,0.56,0.53,297.15,297.15,293.15,0.0,0.0,289.19,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.19,0.8,0.4,0.38,296.48,297.15,293.15,0.0,0.0,289.19,0.73,0.3,1.37,291.19,291.15,304.12,298.91,301.13,297.15,289.18,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.0,1.52,1.21,0.91,0.91,0.0,230.5,230.47,81998.45,0.0,3867.92,1.0,282.5,287.9,301.93,306.38,293.15,293.15,281.25,24408.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15501.29,0.0,1848.72,2275.33,0.0,2362.59,1.0,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,289.13,0.75,0.32,0.29,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.55,0.53,297.14,297.15,293.15,0.0,0.0,289.13,0.86,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.13,0.8,0.39,0.38,296.47,297.15,293.15,0.0,0.0,289.13,0.73,0.3,1.37,291.13,291.15,304.09,298.94,301.11,297.13,289.13,1.0,0.68,0.58,0.58,0.42,0.58,3.51,2.0,1.51,1.21,0.9,0.9,0.0,228.75,228.64,82230.2,0.0,3828.46,1.0,282.44,287.84,301.92,306.3,293.15,293.15,281.25,25066.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15341.54,0.0,1851.47,2275.33,0.0,2367.01,1.0,1.0,0.0,3.0,1.0,0.0
16992900.0,297.14,297.15,293.15,0.0,0.0,289.03,0.75,0.32,0.29,297.13,297.15,293.15,0.0,0.0,289.03,0.89,0.55,0.52,297.15,297.15,293.15,0.0,0.0,289.03,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.03,0.8,0.39,0.38,296.47,297.15,293.15,0.0,0.0,289.03,0.73,0.3,1.37,291.03,291.15,304.06,298.96,301.1,297.14,289.02,1.0,0.67,0.58,0.58,0.42,0.58,3.5,2.0,1.5,1.21,0.89,0.89,0.0,226.85,226.76,83554.84,0.0,3805.05,1.0,282.22,287.74,301.99,306.56,293.15,293.15,280.95,25268.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15904.18,0.0,1852.31,2275.33,0.0,2402.32,1.0,1.0,0.0,3.0,1.0,0.0
16993200.0,297.14,297.15,293.15,0.0,0.0,289.29,0.75,0.32,0.29,297.13,297.15,293.15,0.0,0.0,289.29,0.89,0.54,0.52,297.15,297.15,293.15,0.0,0.0,289.29,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.29,0.8,0.39,0.38,296.47,297.15,293.15,0.0,0.0,289.29,0.73,0.3,1.37,291.29,291.15,304.03,298.99,301.09,297.14,289.29,1.0,0.67,0.58,0.58,0.42,0.58,3.49,1.99,1.5,1.21,0.91,0.91,0.0,224.74,224.69,80874.88,0.0,3762.45,1.0,282.72,288.02,301.96,306.26,293.15,293.15,281.55,24265.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15060.58,0.0,1848.12,2275.33,0.0,2303.29,1.0,1.0,0.0,3.0,1.0,0.0
16993500.0,297.15,297.15,293.15,0.0,0.0,289.19,0.75,0.32,0.29,297.14,297.15,293.15,0.0,0.0,289.19,0.89,0.54,0.52,297.16,297.15,293.15,0.0,0.0,289.19,0.86,0.5,0.35,297.15,297.15,293.15,0.0,0.0,289.19,0.8,0.39,0.38,296.48,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,304.0,299.01,301.08,297.15,289.18,1.0,0.67,0.58,0.58,0.42,0.58,3.49,1.99,1.49,1.21,0.91,0.91,0.0,222.76,222.72,82261.49,0.0,3745.12,1.0,282.5,287.92,302.03,306.5,293.15,293.15,281.25,24361.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15597.36,0.0,1848.52,2275.33,0.0,2340.99,1.0,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,289.13,0.75,0.31,0.29,297.12,297.15,293.15,0.0,0.0,289.13,0.89,0.54,0.51,297.14,297.15,293.15,0.0,0.0,289.13,0.87,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.13,0.8,0.39,0.37,296.47,297.15,293.15,0.0,0.0,289.13,0.74,0.3,1.37,291.13,291.15,303.97,299.04,301.06,297.13,289.13,1.0,0.67,0.58,0.58,0.42,0.58,3.47,1.99,1.48,1.21,0.9,0.9,0.0,220.8,220.68,82489.76,0.0,3702.77,1.0,282.44,287.86,302.02,306.42,293.15,293.15,281.25,25014.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15435.53,0.0,1851.25,2275.33,0.0,2345.1,1.0,1.0,0.0,3.0,1.0,0.0
16994100.0,297.14,297.15,293.15,0.0,0.0,289.04,0.75,0.31,0.29,297.13,297.15,293.15,0.0,0.0,289.03,0.89,0.53,0.51,297.15,297.15,293.15,0.0,0.0,289.03,0.87,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.03,0.8,0.39,0.37,296.47,297.15,293.15,0.0,0.0,289.04,0.74,0.3,1.37,291.03,291.15,303.94,299.06,301.05,297.14,289.03,1.0,0.67,0.58,0.58,0.42,0.58,3.47,1.99,1.48,1.21,0.89,0.89,0.0,218.68,218.57,83805.09,0.0,3674.98,1.0,282.22,287.76,302.09,306.67,293.15,293.15,280.95,25212.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16001.8,0.0,1852.08,2275.33,0.0,2380.24,1.0,1.0,0.0,3.0,1.0,0.0
16994400.0,297.14,297.15,293.15,0.0,0.0,289.29,0.75,0.31,0.28,297.13,297.15,293.15,0.0,0.0,289.29,0.89,0.53,0.5,297.15,297.15,293.15,0.0,0.0,289.29,0.87,0.5,0.35,297.14,297.15,293.15,0.0,0.0,289.29,0.8,0.39,0.37,296.47,297.15,293.15,0.0,0.0,289.29,0.74,0.3,1.37,291.29,291.15,303.9,299.09,301.04,297.14,289.29,1.0,0.66,0.58,0.58,0.42,0.58,3.45,1.99,1.47,1.21,0.91,0.91,0.0,216.34,216.28,81125.16,0.0,3626.98,1.0,282.72,288.04,302.07,306.38,293.15,293.15,281.55,24219.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15150.19,0.0,1847.93,2275.33,0.0,2281.64,1.0,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,289.08,0.74,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.08,0.89,0.52,0.5,297.14,297.15,293.15,0.0,0.0,289.08,0.87,0.49,0.35,297.13,297.15,293.15,0.0,0.0,289.08,0.8,0.39,0.37,296.46,297.15,293.15,0.0,0.0,289.08,0.74,0.3,1.37,291.08,291.15,303.87,299.11,301.02,297.13,289.09,1.0,0.66,0.58,0.58,0.42,0.58,3.44,1.98,1.46,1.21,0.89,0.89,0.0,214.11,213.95,82788.44,0.0,3584.06,1.0,282.41,287.83,302.09,306.49,293.15,293.15,281.25,25511.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15379.95,0.0,1853.32,2275.33,0.0,2342.87,1.0,1.0,0.0,3.0,1.0,0.0
16995000.0,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.3,0.28,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.52,0.5,297.15,297.15,293.15,0.0,0.0,289.14,0.87,0.49,0.35,297.14,297.15,293.15,0.0,0.0,289.14,0.8,0.38,0.37,296.47,297.15,293.15,0.0,0.0,289.14,0.74,0.3,1.37,291.14,291.15,303.83,299.14,301.01,297.14,289.14,1.0,0.66,0.58,0.58,0.42,0.58,3.43,1.98,1.45,1.21,0.9,0.9,0.0,211.59,211.49,82629.49,0.0,3545.23,1.0,282.46,287.89,302.16,306.62,293.15,293.15,281.25,24912.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15580.47,0.0,1850.82,2275.33,0.0,2323.56,1.0,1.0,0.0,3.0,1.0,0.0
16995300.0,297.13,297.15,293.15,0.0,0.0,289.03,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.02,0.89,0.52,0.49,297.14,297.15,293.15,0.0,0.0,289.02,0.87,0.49,0.35,297.14,297.15,293.15,0.0,0.0,289.03,0.81,0.38,0.37,296.46,297.15,293.15,0.0,0.0,289.03,0.74,0.3,1.37,291.02,291.15,303.79,299.17,301.0,297.13,289.02,1.0,0.66,0.58,0.58,0.42,0.58,3.42,1.98,1.44,1.21,0.89,0.89,0.0,209.23,209.09,83982.85,0.0,3509.87,1.0,282.23,287.77,302.2,306.79,293.15,293.15,280.95,25258.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.38,0.0,1852.27,2275.33,0.0,2356.13,1.0,1.0,0.0,3.0,1.0,0.0
16995600.0,297.13,297.15,293.15,0.0,0.0,289.28,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.28,0.89,0.51,0.49,297.14,297.15,293.15,0.0,0.0,289.28,0.87,0.49,0.35,297.14,297.15,293.15,0.0,0.0,289.28,0.81,0.38,0.36,296.46,297.15,293.15,0.0,0.0,289.28,0.75,0.3,1.37,291.28,291.15,303.75,299.2,300.98,297.13,289.28,1.0,0.65,0.59,0.59,0.41,0.59,3.41,1.98,1.43,1.21,0.91,0.91,0.0,206.56,206.47,81331.81,0.0,3460.2,1.0,282.73,288.06,302.18,306.5,293.15,293.15,281.55,24270.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.83,0.0,1848.14,2275.33,0.0,2256.57,1.0,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.18,0.89,0.51,0.48,297.14,297.15,293.15,0.0,0.0,289.18,0.88,0.49,0.35,297.14,297.15,293.15,0.0,0.0,289.18,0.81,0.38,0.36,296.46,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,303.71,299.23,300.97,297.13,289.17,1.0,0.65,0.59,0.59,0.41,0.59,3.4,1.98,1.42,1.21,0.91,0.91,0.0,203.95,203.86,82680.23,0.0,3425.54,1.0,282.51,287.95,302.25,306.74,293.15,293.15,281.25,24405.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15780.21,0.0,1848.71,2275.33,0.0,2291.68,1.0,1.0,0.0,3.0,1.0,0.0
16996200.0,297.1,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.11,0.88,0.5,0.48,297.12,297.15,293.15,0.0,0.0,289.11,0.88,0.49,0.34,297.12,297.15,293.15,0.0,0.0,289.11,0.8,0.37,0.36,296.44,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,303.67,299.26,300.95,297.11,289.12,1.0,0.65,0.59,0.59,0.41,0.59,3.38,1.97,1.41,1.21,0.89,0.89,0.0,201.18,201.0,82879.97,0.0,3365.81,1.0,282.45,287.9,302.24,306.66,293.15,293.15,281.25,25130.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15615.56,0.0,1851.73,2275.33,0.0,2291.39,1.0,1.0,0.0,3.0,1.0,0.0
16996500.0,297.09,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.23,0.88,0.49,0.47,297.12,297.15,293.15,0.0,0.0,289.23,0.88,0.48,0.34,297.12,297.15,293.15,0.0,0.0,289.23,0.8,0.37,0.35,296.44,297.15,293.15,0.0,0.0,289.23,0.75,0.3,1.37,291.23,291.15,303.63,299.3,300.94,297.11,289.23,1.0,0.64,0.59,0.59,0.41,0.59,3.36,1.97,1.4,1.21,0.91,0.91,0.0,198.02,197.84,81674.98,0.0,3308.73,1.0,282.69,288.03,302.28,306.6,293.15,293.15,281.55,24579.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15203.09,0.0,1849.43,2275.33,0.0,2253.59,1.0,1.0,0.0,3.0,1.0,0.0
16996800.0,297.08,297.15,293.15,0.0,0.0,289.26,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.27,0.88,0.48,0.46,297.12,297.15,293.15,0.0,0.0,289.27,0.88,0.48,0.34,297.12,297.15,293.15,0.0,0.0,289.26,0.8,0.36,0.35,296.44,297.15,293.15,0.0,0.0,289.26,0.75,0.3,1.37,291.27,291.15,303.59,299.33,300.92,297.11,289.27,1.0,0.64,0.59,0.59,0.41,0.59,3.35,1.96,1.38,1.21,0.91,0.91,0.0,194.65,194.48,81534.89,0.0,3247.4,1.0,282.73,288.08,302.31,306.66,293.15,293.15,281.55,24136.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15342.66,0.0,1847.58,2275.33,0.0,2231.14,1.0,1.0,0.0,3.0,1.0,0.0
16997100.0,297.05,297.15,293.15,0.0,0.0,289.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.04,0.88,0.47,0.45,297.1,297.15,293.15,0.0,0.0,289.04,0.87,0.47,0.33,297.1,297.15,293.15,0.0,0.0,289.04,0.8,0.36,0.34,296.41,297.15,293.15,0.0,0.0,289.04,0.76,0.3,1.37,291.04,291.15,303.55,299.36,300.91,297.08,289.05,1.0,0.63,0.59,0.59,0.41,0.59,3.32,1.96,1.36,1.21,0.89,0.89,0.0,191.0,190.73,83044.72,0.0,3167.4,1.0,282.41,287.86,302.34,306.75,293.15,293.15,281.25,25604.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15554.76,0.0,1853.71,2275.33,0.0,2279.61,1.0,1.0,0.0,3.0,1.0,0.0
16997400.0,297.04,297.15,293.15,0.0,0.0,289.08,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.08,0.88,0.46,0.44,297.1,297.15,293.15,0.0,0.0,289.08,0.87,0.46,0.32,297.11,297.15,293.15,0.0,0.0,289.08,0.8,0.35,0.33,296.41,297.15,293.15,0.0,0.0,289.08,0.76,0.3,1.37,291.08,291.15,303.51,299.4,300.9,297.09,289.08,1.0,0.63,0.59,0.59,0.41,0.59,3.29,1.95,1.34,1.21,0.89,0.89,0.0,186.69,186.45,82723.71,0.0,3082.78,1.0,282.47,287.91,302.41,306.89,293.15,293.15,281.25,25192.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15736.91,0.0,1851.99,2275.33,0.0,2256.98,1.0,1.0,0.0,3.0,1.0,0.0
16997700.0,297.03,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.17,0.87,0.45,0.43,297.1,297.15,293.15,0.0,0.0,289.17,0.87,0.45,0.32,297.11,297.15,293.15,0.0,0.0,289.17,0.8,0.34,0.33,296.4,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,303.47,299.42,300.89,297.08,289.18,1.0,0.62,0.6,0.6,0.4,0.6,3.26,1.94,1.32,1.21,0.9,0.9,0.0,182.11,181.85,81440.87,0.0,2997.37,1.0,282.69,288.02,302.4,306.72,293.15,293.15,281.55,24954.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15236.11,0.0,1851.0,2275.33,0.0,2215.91,1.0,1.0,0.0,3.0,1.0,0.0
16998000.0,297.01,297.15,293.15,0.0,0.0,289.19,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.19,0.87,0.44,0.42,297.1,297.15,293.15,0.0,0.0,289.19,0.87,0.44,0.31,297.11,297.15,293.15,0.0,0.0,289.19,0.79,0.33,0.32,296.4,297.15,293.15,0.0,0.0,289.19,0.77,0.3,1.36,291.19,291.15,303.42,299.45,300.88,297.08,289.19,1.0,0.61,0.6,0.6,0.4,0.6,3.24,1.93,1.3,1.21,0.9,0.9,0.0,177.22,176.95,81136.48,0.0,2909.05,1.0,282.73,288.06,302.43,306.76,293.15,293.15,281.55,24713.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15345.48,0.0,1849.99,2275.33,0.0,2192.61,1.0,1.0,0.0,3.0,1.0,0.0
16998300.0,297.0,297.15,293.15,0.0,0.0,289.28,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.29,0.87,0.43,0.41,297.1,297.15,293.15,0.0,0.0,289.29,0.87,0.43,0.31,297.11,297.15,293.15,0.0,0.0,289.29,0.79,0.32,0.31,296.39,297.15,293.15,0.0,0.0,289.28,0.77,0.3,1.36,291.29,291.15,303.36,299.46,300.86,297.08,289.29,1.0,0.61,0.6,0.6,0.4,0.6,3.21,1.93,1.28,1.2,0.91,0.91,0.0,172.02,171.75,79737.36,0.0,2817.62,1.0,282.96,288.18,302.43,306.63,293.15,293.15,281.85,24445.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14895.91,0.0,1848.88,2275.33,0.0,2149.26,1.0,1.0,0.0,3.0,1.0,0.0
16998600.0,296.98,297.15,293.15,0.0,0.0,289.0,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.0,0.87,0.43,0.41,297.09,297.15,293.15,0.0,0.0,289.0,0.87,0.43,0.3,297.1,297.15,293.15,0.0,0.0,289.0,0.79,0.32,0.3,296.38,297.15,293.15,0.0,0.0,289.0,0.78,0.3,1.36,291.0,291.15,303.3,299.47,300.85,297.07,289.0,1.0,0.6,0.6,0.6,0.4,0.6,3.18,1.92,1.26,1.21,0.88,0.88,0.0,166.83,166.52,82175.55,0.0,2735.3,1.0,282.46,287.88,302.49,306.95,293.15,293.15,281.25,25648.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15698.77,0.0,1853.9,2275.33,0.0,2236.95,1.0,1.0,0.0,3.0,1.0,0.0
16998900.0,296.97,297.15,293.15,0.0,0.0,289.18,0.78,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.42,0.4,297.1,297.15,293.15,0.0,0.0,289.18,0.87,0.42,0.29,297.11,297.15,293.15,0.0,0.0,289.18,0.79,0.31,0.3,296.38,297.15,293.15,0.0,0.0,289.18,0.78,0.3,1.36,291.18,291.15,303.23,299.47,300.83,297.07,289.17,1.0,0.59,0.61,0.61,0.39,0.61,3.15,1.91,1.23,1.21,0.9,0.9,0.0,161.33,161.06,80374.16,0.0,2643.89,1.0,282.78,288.08,302.49,306.87,293.15,293.15,281.55,24503.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15456.65,0.0,1849.11,2275.33,0.0,2167.62,1.0,1.0,0.0,3.0,1.0,0.0
16999200.0,296.96,297.15,293.15,0.0,0.0,289.1,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.1,0.87,0.41,0.39,297.09,297.15,293.15,0.0,0.0,289.1,0.87,0.41,0.29,297.1,297.15,293.15,0.0,0.0,289.1,0.79,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.1,0.79,0.3,1.36,291.1,291.15,303.15,299.46,300.8,297.06,289.1,1.0,0.59,0.61,0.61,0.39,0.61,3.12,1.91,1.21,1.21,0.9,0.9,0.0,155.87,155.56,80286.71,0.0,2556.84,1.0,282.74,288.02,302.47,306.83,293.15,293.15,281.55,24963.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15295.59,0.0,1851.03,2275.33,0.0,2186.11,1.0,1.0,0.0,3.0,1.0,0.0
16999500.0,296.94,297.15,293.15,0.0,0.0,289.17,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.17,0.87,0.4,0.38,297.08,297.15,293.15,0.0,0.0,289.17,0.87,0.39,0.28,297.09,297.15,293.15,0.0,0.0,289.17,0.8,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.17,0.8,0.3,1.36,291.17,291.15,303.07,299.44,300.77,297.05,289.18,1.0,0.58,0.61,0.61,0.39,0.61,3.09,1.91,1.19,1.21,0.9,0.9,0.0,150.3,150.03,78861.27,0.0,2478.17,1.0,282.96,288.12,302.42,306.61,293.15,293.15,281.85,24788.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14775.9,0.0,1850.3,2275.33,0.0,2150.58,1.0,1.0,0.0,3.0,1.0,0.0
16999800.0,296.92,297.15,293.15,0.0,0.0,289.19,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.19,0.87,0.38,0.37,297.08,297.15,293.15,0.0,0.0,289.19,0.87,0.38,0.27,297.08,297.15,293.15,0.0,0.0,289.19,0.8,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.19,0.8,0.3,1.36,291.19,291.15,302.98,299.41,300.74,297.04,289.19,1.0,0.57,0.61,0.61,0.39,0.61,3.07,1.9,1.16,1.21,0.9,0.9,0.0,144.72,144.45,78423.8,0.0,2402.6,1.0,283.0,288.14,302.4,306.59,293.15,293.15,281.85,24598.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14840.67,0.0,1849.51,2275.33,0.0,2135.01,1.0,1.0,0.0,3.0,1.0,0.0
17000100.0,296.9,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.27,0.87,0.37,0.36,297.08,297.15,293.15,0.0,0.0,289.27,0.86,0.37,0.26,297.06,297.15,293.15,0.0,0.0,289.27,0.81,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.27,0.81,0.3,1.36,291.27,291.15,302.9,299.39,300.71,297.04,289.28,1.0,0.57,0.62,0.62,0.38,0.62,3.04,1.9,1.14,1.21,0.91,0.91,0.0,139.06,138.79,76916.68,0.0,2325.32,1.0,283.23,288.25,302.35,306.41,293.15,293.15,282.15,24406.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14383.05,0.0,1848.71,2275.33,0.0,2097.67,1.0,1.0,0.0,3.0,1.0,0.0
17000400.0,296.88,297.15,293.15,0.0,0.0,288.97,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,288.97,0.87,0.36,0.35,297.07,297.15,293.15,0.0,0.0,288.97,0.86,0.35,0.25,297.05,297.15,293.15,0.0,0.0,288.97,0.82,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.97,0.82,0.3,1.36,290.97,291.15,302.82,299.36,300.68,297.02,288.97,1.0,0.56,0.62,0.62,0.38,0.62,3.02,1.9,1.12,1.22,0.88,0.88,0.0,133.57,133.27,79160.61,0.0,2254.06,1.0,282.72,287.94,302.38,306.68,293.15,293.15,281.55,25736.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.64,0.0,1854.27,2275.33,0.0,2193.98,1.0,1.0,0.0,3.0,1.0,0.0
17000700.0,296.87,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.87,0.35,0.34,297.07,297.15,293.15,0.0,0.0,289.15,0.86,0.34,0.24,297.03,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.15,291.15,302.73,299.33,300.65,297.02,289.14,1.0,0.55,0.62,0.62,0.38,0.62,2.99,1.89,1.1,1.22,0.9,0.9,0.0,127.96,127.69,77323.36,0.0,2178.66,1.0,283.04,288.14,302.35,306.57,293.15,293.15,281.85,24633.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14845.24,0.0,1849.66,2275.33,0.0,2125.31,1.0,1.0,0.0,3.0,1.0,0.0
17001000.0,296.85,297.15,293.15,0.0,0.0,289.07,0.83,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.07,0.87,0.34,0.33,297.07,297.15,293.15,0.0,0.0,289.07,0.86,0.33,0.23,297.02,297.15,293.15,0.0,0.0,289.07,0.83,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.07,0.83,0.3,1.36,291.07,291.15,302.65,299.3,300.62,297.01,289.07,1.0,0.55,0.63,0.63,0.37,0.63,2.97,1.89,1.08,1.22,0.89,0.89,0.0,122.56,122.28,77189.34,0.0,2108.1,1.0,283.0,288.08,302.31,306.5,293.15,293.15,281.85,25200.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14672.68,0.0,1852.02,2275.33,0.0,2146.57,1.0,1.0,0.0,3.0,1.0,0.0
17001300.0,296.83,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.14,0.87,0.33,0.32,297.07,297.15,293.15,0.0,0.0,289.14,0.86,0.31,0.22,297.0,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.14,0.84,0.3,1.36,291.14,291.15,302.57,299.27,300.58,297.0,289.15,1.0,0.54,0.63,0.63,0.37,0.63,2.94,1.89,1.05,1.23,0.9,0.9,0.0,117.27,116.99,75732.76,0.0,2037.49,1.0,283.22,288.17,302.25,306.27,293.15,293.15,282.15,25111.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14179.25,0.0,1851.65,2275.33,0.0,2110.05,1.0,1.0,0.0,3.0,1.0,0.0
17001600.0,296.82,297.15,293.15,0.0,0.0,289.15,0.85,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.15,0.87,0.32,0.3,297.07,297.15,293.15,0.0,0.0,289.15,0.85,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.15,0.85,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.15,0.85,0.3,1.36,291.15,291.15,302.48,299.24,300.55,296.99,289.16,1.0,0.53,0.63,0.63,0.37,0.63,2.91,1.89,1.03,1.23,0.9,0.9,0.0,112.03,111.78,75257.76,0.0,1968.11,1.0,283.25,288.2,302.22,306.24,293.15,293.15,282.15,25003.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14234.35,0.0,1851.2,2275.33,0.0,2091.93,1.0,1.0,0.0,3.0,1.0,0.0
17001900.0,296.81,297.15,293.15,0.0,0.0,289.03,0.86,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.03,0.87,0.31,0.3,297.06,297.15,293.15,0.0,0.0,289.03,0.86,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.03,0.86,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.03,0.86,0.3,1.35,291.03,291.15,302.4,299.21,300.52,296.99,289.02,1.0,0.53,0.64,0.64,0.36,0.64,2.9,1.89,1.01,1.24,0.89,0.89,0.0,107.17,106.97,76271.35,0.0,1922.92,1.0,283.03,288.07,302.25,306.44,293.15,293.15,281.85,25264.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14653.43,0.0,1852.29,2275.33,0.0,2141.94,1.0,1.0,0.0,3.0,1.0,0.0
17002200.0,296.79,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.29,0.88,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.29,0.88,0.3,1.35,291.29,291.15,302.32,299.18,300.48,296.98,289.29,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.89,1.0,1.24,0.91,0.91,0.0,102.59,102.45,73653.35,0.0,1878.62,1.0,283.53,288.36,302.16,306.09,293.15,293.15,282.45,24272.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13927.21,0.0,1848.15,2275.33,0.0,2044.29,1.0,1.0,0.0,3.0,1.0,0.0
17002500.0,296.78,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.18,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.18,0.89,0.3,1.35,291.18,291.15,302.23,299.16,300.44,296.97,289.17,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.9,0.99,1.25,0.9,0.9,0.0,99.49,99.42,74836.27,0.0,1861.28,1.0,283.31,288.24,302.19,306.27,293.15,293.15,282.15,24437.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14338.73,0.0,1848.84,2275.33,0.0,2095.05,1.0,1.0,0.0,3.0,1.0,0.0
17002800.0,296.76,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.13,0.89,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.13,0.89,0.3,1.35,291.13,291.15,302.15,299.14,300.4,296.95,289.13,1.0,0.52,0.64,0.64,0.36,0.64,2.89,1.91,0.98,1.26,0.9,0.9,0.0,97.7,97.66,75041.2,0.0,1851.39,1.0,283.26,288.2,302.16,306.23,293.15,293.15,282.15,24721.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14224.11,0.0,1850.03,2275.33,0.0,2117.5,1.0,1.0,0.0,3.0,1.0,0.0
17003100.0,297.6,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.0,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.7,303.15,302.07,299.13,297.4,296.87,287.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,109.82,105.13,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,297.93,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.4,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.7,303.15,301.98,299.11,297.4,296.87,288.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,127.68,16.4,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.1,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.7,303.15,301.9,299.1,297.4,296.87,288.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,145.81,13.43,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.2,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,301.82,299.08,297.4,296.87,288.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,163.91,11.36,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.24,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.44,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.7,303.15,301.73,299.06,297.4,296.87,288.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,181.31,9.6,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.27,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.7,303.15,301.65,299.05,297.4,296.87,288.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,199.18,8.06,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.28,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,301.57,299.03,297.4,296.87,288.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,217.53,6.74,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.29,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,301.48,299.01,297.4,296.87,289.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,235.35,5.72,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.3,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,301.4,298.99,297.4,296.87,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,253.35,4.81,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.3,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,301.32,298.98,297.4,296.87,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.47,4.04,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.3,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,301.23,298.96,297.4,296.87,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.36,3.44,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.31,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,301.15,298.94,297.4,296.87,289.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.18,2.92,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.31,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,301.07,298.92,297.4,296.87,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,325.0,2.48,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.31,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,300.98,298.9,297.4,296.87,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.82,2.1,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,300.9,298.88,297.4,296.87,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,360.64,1.78,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,300.82,298.86,297.4,296.87,289.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,378.46,1.51,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.69,303.15,300.73,298.84,297.4,296.87,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,396.28,1.28,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.65,298.81,297.4,296.87,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.88,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.57,298.79,297.4,296.87,289.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.9,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.48,298.77,297.4,296.87,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.78,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.4,298.75,297.4,296.87,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.21,410.0,0.74,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.32,298.73,297.4,296.87,289.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.22,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.23,298.7,297.4,296.87,289.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.52,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.15,298.68,297.4,296.87,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.38,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,300.07,298.64,297.4,296.87,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.36,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.98,298.59,297.4,296.87,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.3,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.9,298.52,297.4,296.87,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,0.3,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.82,298.43,297.4,296.87,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.18,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.73,298.34,297.4,296.87,289.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.2,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.65,298.24,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.02,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.57,298.13,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.07,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.48,298.03,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.02,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.33,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.4,297.94,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.03,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.32,297.85,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.02,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.23,297.77,297.4,296.87,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.06,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
