time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17013600.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.15,297.71,297.4,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.07,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,299.07,297.66,297.4,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.06,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,298.98,297.63,297.4,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.03,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.32,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.43,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,292.69,303.15,298.9,297.6,297.4,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.08,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.31,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,292.68,303.15,298.82,297.58,297.4,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.31,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.42,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,292.67,303.15,298.73,297.57,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.31,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,292.66,303.15,298.65,297.55,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.3,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,292.66,303.15,298.57,297.54,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.3,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.41,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,292.65,303.15,298.48,297.52,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.3,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.64,303.15,298.4,297.5,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.29,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.4,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.64,303.15,298.32,297.47,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.29,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.64,303.15,298.23,297.44,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.29,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.64,303.15,298.15,297.39,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.28,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.64,303.15,298.08,297.35,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.28,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.63,303.15,298.05,297.32,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.28,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,292.63,303.15,298.03,297.31,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.27,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.63,303.15,298.04,297.32,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.27,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.38,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,292.62,303.15,298.06,297.33,297.41,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.27,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.61,303.15,298.09,297.34,297.42,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.27,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,292.61,303.15,298.12,297.36,297.42,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.03,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.27,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.37,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,292.6,303.15,298.15,297.38,297.42,296.87,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.27,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.17,297.4,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.27,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.18,297.41,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.04,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.27,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.18,297.41,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.27,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.15,297.39,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.27,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.1,297.37,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.26,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.36,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,292.58,303.15,298.03,297.35,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.26,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.35,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.57,303.15,297.95,297.33,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.26,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.57,303.15,297.85,297.31,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.26,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.57,303.15,297.75,297.29,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.26,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.34,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,292.57,303.15,297.65,297.27,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.11,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.25,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.33,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,292.55,303.15,297.55,297.25,297.42,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.25,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.54,303.15,297.45,297.23,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.25,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.54,303.15,297.35,297.21,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.25,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,292.53,303.15,297.27,297.19,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.25,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.53,303.15,297.2,297.17,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.25,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.53,303.15,297.15,297.15,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.24,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.32,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.53,303.15,297.12,297.12,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.24,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.52,303.15,297.1,297.07,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.24,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.31,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,292.51,303.15,297.1,297.01,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.3,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,292.51,303.15,297.11,296.94,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.5,303.15,297.13,296.86,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.29,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,292.49,303.15,297.15,296.78,297.43,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.17,296.7,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.19,296.62,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.23,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.2,296.55,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.2,296.49,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.18,296.44,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.15,296.41,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.1,296.39,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,297.02,296.36,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.22,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,296.92,296.34,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.22,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,296.82,296.31,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.22,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.48,303.15,296.7,296.28,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.21,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.59,296.25,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.21,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.48,296.23,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.21,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.37,296.2,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.2,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.28,296.18,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.2,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.21,296.16,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.19,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.17,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.19,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.18,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.18,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
