time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17038500.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.15,296.15,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.18,296.17,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.28,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.22,1.0,0.3,0.0,292.47,303.15,296.27,296.23,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.17,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,296.4,296.32,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.17,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.45,303.15,296.57,296.43,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.18,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.44,303.15,296.77,296.56,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.18,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.44,303.15,296.98,296.7,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.18,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.2,1.0,0.3,0.0,292.44,303.15,297.21,296.84,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.18,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.43,303.15,297.43,296.98,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.18,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.43,303.15,297.65,297.11,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.19,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.43,303.15,297.85,297.23,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.52,410.0,0.05,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.19,303.15,285.15,0.0,0.0,290.23,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.24,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.19,1.0,0.3,0.0,292.44,303.15,298.02,297.32,297.44,296.89,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.05,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.2,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.15,297.39,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.69,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.21,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.26,297.44,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.09,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.21,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.36,297.48,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.22,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.46,297.52,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.54,410.0,0.04,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.23,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.55,297.56,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.02,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.24,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.64,297.59,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.01,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.24,303.15,285.15,0.0,0.0,290.25,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.27,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.26,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.21,1.0,0.3,0.0,292.46,303.15,298.72,297.61,297.44,296.88,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.02,0.0,0.0,0.0,283.26,288.2,302.45,305.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,297.87,297.15,293.15,0.0,0.0,294.3,0.81,0.52,0.46,298.03,297.15,293.15,0.0,0.0,294.3,0.82,0.54,0.51,297.98,297.15,293.15,0.0,0.0,294.3,0.82,0.54,0.37,297.96,297.15,293.15,0.0,0.0,294.3,0.81,0.53,0.5,297.68,297.15,293.15,0.0,0.0,294.3,0.78,0.47,2.13,296.3,291.15,298.8,297.64,298.68,297.97,294.28,1.0,0.91,0.85,0.85,0.15,0.85,4.77,4.08,0.69,3.0,0.87,0.87,0.0,382.77,386.87,51174.56,0.0,9357.01,0.0,284.43,292.54,303.27,306.28,293.15,293.15,283.15,4820.28,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.54,1.86,0.1,5.29,4.13,1.16,0.0,0.0,0.0,10053.7,0.0,142.21,2275.51,0.0,795.36,0.42,1.0,0.0,3.0,1.0,0.0
17044800.0,297.22,297.15,293.15,0.0,0.0,293.16,0.83,0.54,0.49,297.43,297.15,293.15,0.0,0.0,293.16,0.86,0.6,0.57,297.37,297.15,293.15,0.0,0.0,293.16,0.85,0.58,0.41,297.37,297.15,293.15,0.0,0.0,293.16,0.85,0.57,0.55,297.04,297.15,293.15,0.0,0.0,293.17,0.79,0.46,2.12,295.16,291.15,298.88,297.66,298.59,297.36,293.15,1.0,0.93,0.8,0.8,0.2,0.8,4.97,4.02,0.96,2.9,0.98,0.98,0.0,379.39,378.3,69335.27,0.0,10287.09,0.0,284.57,291.54,300.83,304.47,293.15,293.15,283.15,9257.74,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.4,2.88,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11954.68,0.0,513.11,2275.33,0.0,2112.99,0.65,1.0,0.0,3.0,1.0,0.0
17045100.0,296.87,297.15,293.15,0.0,0.0,291.99,0.8,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.99,0.84,0.59,0.57,297.0,297.15,293.15,0.0,0.0,291.99,0.83,0.56,0.4,297.01,297.15,293.15,0.0,0.0,291.99,0.83,0.55,0.53,296.68,297.15,293.15,0.0,0.0,292.0,0.74,0.38,1.8,293.99,291.15,298.95,297.68,298.54,296.99,291.98,1.0,0.86,0.78,0.78,0.22,0.78,4.5,3.56,0.94,2.55,1.0,1.0,0.0,372.89,369.23,78645.34,0.0,8095.93,0.0,284.44,290.61,300.75,304.88,293.15,293.15,283.15,14744.25,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.07,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13361.13,0.0,1070.27,2275.33,0.0,2524.05,0.84,1.0,0.0,3.0,1.0,0.0
17045400.0,296.71,297.15,293.15,0.0,0.0,290.81,0.74,0.41,0.39,296.85,297.15,293.15,0.0,0.0,290.81,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,290.81,0.79,0.5,0.36,296.81,297.15,293.15,0.0,0.0,290.81,0.79,0.5,0.48,296.54,297.15,293.15,0.0,0.0,290.81,0.67,0.3,1.39,292.81,291.15,299.02,297.69,298.57,296.8,290.8,1.0,0.77,0.77,0.77,0.23,0.77,3.78,3.01,0.77,2.16,1.0,1.0,0.0,356.8,354.53,79384.84,0.0,5387.57,0.0,284.31,289.71,300.7,304.92,293.15,293.15,283.15,19512.82,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13719.16,0.0,1629.31,2275.33,0.0,2642.16,0.96,1.0,0.0,3.0,1.0,0.0
17045700.0,296.71,297.15,293.15,0.0,0.0,290.3,0.7,0.33,0.31,296.79,297.15,293.15,0.0,0.0,290.3,0.78,0.47,0.46,296.77,297.15,293.15,0.0,0.0,290.3,0.76,0.43,0.31,296.77,297.15,293.15,0.0,0.0,290.3,0.76,0.43,0.42,296.47,297.15,293.15,0.0,0.0,290.3,0.67,0.3,1.39,292.3,291.15,299.09,297.7,298.6,296.76,290.29,1.0,0.73,0.76,0.76,0.24,0.76,3.49,2.76,0.73,1.97,1.0,1.0,0.0,336.24,334.43,77660.27,0.0,4421.72,0.0,284.26,289.32,300.69,304.84,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13588.91,0.0,1835.04,2275.33,0.0,2619.79,1.0,1.0,0.0,3.0,1.0,0.0
17046000.0,296.75,297.15,293.15,0.0,0.0,289.99,0.68,0.3,0.28,296.81,297.15,293.15,0.0,0.0,289.99,0.75,0.41,0.41,296.79,297.15,293.15,0.0,0.0,289.99,0.73,0.37,0.27,296.79,297.15,293.15,0.0,0.0,289.99,0.73,0.37,0.36,296.42,297.15,293.15,0.0,0.0,289.99,0.68,0.3,1.39,291.99,291.15,299.15,297.71,298.65,296.79,289.99,1.0,0.69,0.76,0.76,0.24,0.76,3.24,2.56,0.68,1.83,1.0,1.0,0.0,310.75,309.29,74775.33,0.0,3665.91,0.0,284.22,289.09,300.69,304.69,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13260.44,0.0,1835.04,2275.33,0.0,2524.86,1.0,1.0,0.0,3.0,1.0,0.0
17046300.0,296.73,297.15,293.15,0.0,0.0,289.75,0.69,0.3,0.28,296.85,297.15,293.15,0.0,0.0,289.75,0.73,0.36,0.35,296.83,297.15,293.15,0.0,0.0,289.75,0.7,0.31,0.23,296.84,297.15,293.15,0.0,0.0,289.75,0.7,0.31,0.31,296.39,297.15,293.15,0.0,0.0,289.75,0.69,0.3,1.39,291.75,291.15,299.19,297.71,298.69,296.81,289.75,1.0,0.65,0.75,0.75,0.25,0.75,3.06,2.42,0.65,1.73,1.0,1.0,0.0,281.53,280.05,72434.51,0.0,3107.4,1.0,284.2,288.92,300.69,304.58,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13003.92,0.0,1835.04,2275.33,0.0,2445.26,1.0,1.0,0.0,3.0,1.0,0.0
17046600.0,296.71,297.15,293.15,0.0,0.0,289.6,0.7,0.3,0.28,296.89,297.15,293.15,0.0,0.0,289.6,0.72,0.31,0.31,296.85,297.15,293.15,0.0,0.0,289.6,0.7,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.6,0.7,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.6,0.7,0.3,1.38,291.6,291.15,299.2,297.7,298.7,296.83,289.59,1.0,0.62,0.75,0.75,0.25,0.75,2.97,2.33,0.63,1.66,1.0,1.0,0.0,248.84,247.79,70948.02,0.0,2747.11,1.0,284.18,288.8,300.69,304.49,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12834.91,0.0,1835.04,2275.33,0.0,2384.25,1.0,1.0,0.0,3.0,1.0,0.0
17046900.0,296.68,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.28,296.91,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.17,0.72,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.17,0.72,0.3,1.37,291.17,291.15,299.19,297.68,298.67,296.82,289.16,1.0,0.6,0.74,0.74,0.26,0.74,2.93,2.29,0.64,1.63,0.99,0.99,0.0,215.79,214.99,73211.8,0.0,2518.17,1.0,283.57,288.36,300.72,304.71,293.15,293.15,282.45,21369.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13391.44,0.0,1836.06,2275.33,0.0,2473.47,1.0,1.0,0.0,3.0,1.0,0.0
17047200.0,296.62,297.15,293.15,0.0,0.0,288.71,0.75,0.3,0.27,296.87,297.15,293.15,0.0,0.0,288.71,0.75,0.3,0.29,296.77,297.15,293.15,0.0,0.0,288.71,0.75,0.3,0.21,296.79,297.15,293.15,0.0,0.0,288.71,0.75,0.3,0.29,296.29,297.15,293.15,0.0,0.0,288.71,0.75,0.3,1.37,290.71,291.15,299.15,297.66,298.62,296.77,288.71,1.0,0.58,0.74,0.74,0.26,0.74,2.92,2.27,0.66,1.61,0.93,0.93,0.0,186.66,185.95,75452.26,0.0,2351.95,1.0,282.95,287.9,300.68,304.75,293.15,293.15,281.85,23309.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13666.49,0.0,1844.14,2275.33,0.0,2568.5,1.0,1.0,0.0,3.0,1.0,0.0
17047500.0,296.57,297.15,293.15,0.0,0.0,288.43,0.77,0.3,0.27,296.81,297.15,293.15,0.0,0.0,288.43,0.77,0.3,0.29,296.71,297.15,293.15,0.0,0.0,288.43,0.77,0.3,0.21,296.74,297.15,293.15,0.0,0.0,288.43,0.77,0.3,0.29,296.23,297.15,293.15,0.0,0.0,288.43,0.77,0.3,1.36,290.43,291.15,299.1,297.64,298.56,296.71,288.44,1.0,0.56,0.73,0.73,0.27,0.73,2.91,2.24,0.67,1.59,0.87,0.87,0.0,161.83,161.22,76210.7,0.0,2211.17,1.0,282.61,287.62,300.61,304.64,293.15,293.15,281.55,26745.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13629.42,0.0,1858.48,2275.33,0.0,2597.27,1.0,1.0,0.0,3.0,1.0,0.0
17047800.0,296.58,297.15,293.15,0.0,0.0,288.79,0.8,0.3,0.27,296.81,297.15,293.15,0.0,0.0,288.79,0.8,0.3,0.29,296.71,297.15,293.15,0.0,0.0,288.79,0.8,0.3,0.21,296.74,297.15,293.15,0.0,0.0,288.79,0.8,0.3,0.29,296.23,297.15,293.15,0.0,0.0,288.79,0.8,0.3,1.36,290.79,291.15,299.06,297.62,298.51,296.71,288.79,1.0,0.55,0.73,0.73,0.27,0.73,2.9,2.22,0.68,1.57,0.88,0.88,0.0,141.74,141.25,72747.95,0.0,2098.02,1.0,283.2,288.0,300.59,304.45,293.15,293.15,282.15,26052.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13162.51,0.0,1855.58,2275.33,0.0,2446.1,1.0,1.0,0.0,3.0,1.0,0.0
17048100.0,296.62,297.15,293.15,0.0,0.0,289.0,0.82,0.3,0.27,296.84,297.15,293.15,0.0,0.0,289.0,0.82,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.0,0.82,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.0,0.82,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.0,0.82,0.3,1.36,291.0,291.15,299.01,297.6,298.47,296.74,288.99,1.0,0.54,0.72,0.72,0.28,0.72,2.9,2.2,0.69,1.55,0.89,0.89,0.0,126.37,126.0,70749.87,0.0,2011.82,1.0,283.54,288.21,300.63,304.46,293.15,293.15,282.45,25128.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13036.75,0.0,1851.72,2275.33,0.0,2379.66,1.0,1.0,0.0,3.0,1.0,0.0
17048400.0,296.64,297.15,293.15,0.0,0.0,289.25,0.84,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.25,0.84,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.25,0.84,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.25,0.84,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.25,0.84,0.3,1.36,291.25,291.15,298.98,297.59,298.44,296.76,289.25,1.0,0.53,0.72,0.72,0.28,0.72,2.89,2.19,0.7,1.54,0.91,0.91,0.0,115.09,114.82,67923.23,0.0,1948.76,1.0,284.04,288.49,300.57,304.17,293.15,293.15,283.05,24253.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12435.01,0.0,1848.07,2275.33,0.0,2273.18,1.0,1.0,0.0,3.0,1.0,0.0
17048700.0,296.66,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.13,0.86,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.13,0.86,0.3,1.35,291.13,291.15,298.97,297.6,298.43,296.76,289.12,1.0,0.53,0.72,0.72,0.28,0.72,2.89,2.18,0.72,1.52,0.9,0.9,0.0,107.35,107.18,68843.28,0.0,1905.64,1.0,283.81,288.35,300.62,304.36,293.15,293.15,282.75,24604.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12758.44,0.0,1849.54,2275.33,0.0,2312.98,1.0,1.0,0.0,3.0,1.0,0.0
17049000.0,296.66,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.07,0.88,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.07,0.88,0.3,1.35,291.07,291.15,298.99,297.62,298.44,296.76,289.07,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.89,0.89,0.0,102.43,102.32,68871.95,0.0,1878.2,1.0,283.77,288.3,300.64,304.35,293.15,293.15,282.75,25089.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12653.41,0.0,1851.56,2275.33,0.0,2320.32,1.0,1.0,0.0,3.0,1.0,0.0
17049300.0,296.67,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.18,291.15,299.05,297.65,298.47,296.76,289.18,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.9,0.9,0.0,99.46,99.39,67719.57,0.0,1861.68,1.0,283.99,288.42,300.63,304.19,293.15,293.15,283.05,24777.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12326.55,0.0,1850.26,2275.33,0.0,2263.67,1.0,1.0,0.0,3.0,1.0,0.0
17049600.0,296.68,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.24,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.24,0.89,0.3,1.35,291.24,291.15,299.15,297.71,298.54,296.76,289.24,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.74,1.49,0.91,0.91,0.0,97.74,97.7,67672.23,0.0,1852.09,1.0,284.04,288.47,300.68,304.27,293.15,293.15,283.05,24298.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12457.06,0.0,1848.26,2275.33,0.0,2224.71,1.0,1.0,0.0,3.0,1.0,0.0
17049900.0,296.7,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,299.3,297.77,298.64,296.77,289.14,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.13,0.75,1.48,0.9,0.9,0.0,96.76,96.74,68984.17,0.0,1846.64,1.0,283.81,288.36,300.79,304.53,293.15,293.15,282.75,24450.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12850.34,0.0,1848.9,2275.33,0.0,2254.12,1.0,1.0,0.0,3.0,1.0,0.0
17050200.0,296.72,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,299.49,297.83,298.78,296.78,289.12,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.76,1.47,0.9,0.9,0.0,96.21,96.2,69285.34,0.0,1843.58,1.0,283.77,288.33,300.85,304.58,293.15,293.15,282.75,24671.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12792.77,0.0,1849.81,2275.33,0.0,2267.61,1.0,1.0,0.0,3.0,1.0,0.0
17050500.0,296.73,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.25,291.15,299.72,297.87,298.94,296.79,289.26,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.47,0.91,0.91,0.0,95.91,95.9,68236.9,0.0,1841.87,1.0,284.0,288.45,300.83,304.4,293.15,293.15,283.05,24483.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12462.61,0.0,1849.03,2275.33,0.0,2206.23,1.0,1.0,0.0,3.0,1.0,0.0
17050800.0,296.76,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.76,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.27,297.15,293.15,0.0,0.0,288.99,0.9,0.3,1.35,290.99,291.15,299.97,297.91,299.12,296.8,288.99,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.89,0.89,0.0,95.74,95.73,70801.16,0.0,1840.91,1.0,283.5,288.16,300.94,304.76,293.15,293.15,282.45,25551.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13062.2,0.0,1853.49,2275.33,0.0,2312.8,1.0,1.0,0.0,3.0,1.0,0.0
17051100.0,296.78,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.77,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.82,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,300.25,297.95,299.32,296.82,289.13,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.78,1.45,0.89,0.89,0.0,95.64,95.64,69724.8,0.0,1840.37,1.0,283.72,288.29,300.92,304.6,293.15,293.15,282.75,25295.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12720.3,0.0,1852.42,2275.33,0.0,2256.44,1.0,1.0,0.0,3.0,1.0,0.0
17051400.0,296.82,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,300.54,297.98,299.53,296.85,289.2,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.91,0.91,0.0,95.59,95.59,69619.44,0.0,1840.06,1.0,283.78,288.35,301.0,304.76,293.15,293.15,282.75,24381.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12900.56,0.0,1848.61,2275.33,0.0,2237.48,1.0,1.0,0.0,3.0,1.0,0.0
17051700.0,296.84,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.81,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,300.83,298.02,299.74,296.86,289.1,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.9,0.9,0.0,95.56,95.56,70888.13,0.0,1839.88,1.0,283.54,288.22,301.03,304.88,293.15,293.15,282.45,24783.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13236.65,0.0,1850.28,2275.33,0.0,2265.39,1.0,1.0,0.0,3.0,1.0,0.0
17052000.0,296.86,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.82,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.08,0.9,0.3,1.35,291.08,291.15,301.13,298.06,299.95,296.88,289.08,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.89,0.89,0.0,95.54,95.54,71159.68,0.0,1839.77,1.0,283.5,288.18,301.07,304.91,293.15,293.15,282.45,25107.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13166.24,0.0,1851.64,2275.33,0.0,2274.52,1.0,1.0,0.0,3.0,1.0,0.0
17052300.0,296.89,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.84,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,301.41,298.11,300.16,296.9,289.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.91,0.91,0.0,95.53,95.53,70207.69,0.0,1839.69,1.0,283.73,288.32,301.08,304.78,293.15,293.15,282.75,24590.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12845.71,0.0,1849.48,2275.33,0.0,2224.49,1.0,1.0,0.0,3.0,1.0,0.0
17052600.0,296.91,297.15,293.15,0.0,0.0,288.97,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,288.97,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,288.97,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,288.97,0.9,0.3,0.29,296.35,297.15,293.15,0.0,0.0,288.97,0.9,0.3,1.35,290.97,291.15,301.68,298.17,300.35,296.92,288.97,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.81,1.42,0.88,0.88,0.0,95.52,95.52,72928.56,0.0,1839.64,1.0,283.23,288.03,301.19,305.13,293.15,293.15,282.15,25719.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13496.72,0.0,1854.19,2275.33,0.0,2307.47,1.0,1.0,0.0,3.0,1.0,0.0
17052900.0,296.95,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,301.93,298.26,300.53,296.95,289.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.42,0.91,0.91,0.0,95.52,95.52,71821.07,0.0,1839.59,1.0,283.56,288.29,301.28,305.16,293.15,293.15,282.45,24130.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13458.67,0.0,1847.56,2275.33,0.0,2207.13,1.0,1.0,0.0,3.0,1.0,0.0
17053200.0,296.96,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,302.15,298.38,300.68,296.97,289.21,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.42,0.91,0.91,0.0,95.51,95.51,72545.92,0.0,1839.56,1.0,283.51,288.26,301.35,305.19,293.15,293.15,282.45,24452.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13413.94,0.0,1848.9,2275.33,0.0,2202.8,1.0,1.0,0.0,3.0,1.0,0.0
17053500.0,296.98,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,302.35,298.51,300.83,296.99,289.15,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.06,0.82,1.41,0.9,0.9,0.0,95.51,95.51,74297.3,0.0,1839.52,1.0,283.29,288.19,301.53,305.54,293.15,293.15,282.15,24461.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13949.23,0.0,1848.94,2275.33,0.0,2219.04,1.0,1.0,0.0,3.0,1.0,0.0
17053800.0,296.98,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,302.55,298.64,300.97,296.99,289.15,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.41,0.9,0.9,0.0,95.5,95.5,75097.5,0.0,1839.48,1.0,283.24,288.17,301.62,305.59,293.15,293.15,282.15,24932.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13921.91,0.0,1850.91,2275.33,0.0,2210.71,1.0,1.0,0.0,3.0,1.0,0.0
17054100.0,297.0,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,302.75,298.77,301.11,297.02,289.09,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.41,0.9,0.9,0.0,95.49,95.49,76865.69,0.0,1839.44,1.0,283.03,288.1,301.81,305.99,293.15,293.15,281.85,24725.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14510.39,0.0,1850.04,2275.33,0.0,2240.95,1.0,1.0,0.0,3.0,1.0,0.0
17054400.0,297.0,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,302.95,298.9,301.25,297.02,289.1,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.83,1.4,0.9,0.9,0.0,95.49,95.48,77624.63,0.0,1839.39,1.0,282.99,288.1,301.91,306.09,293.15,293.15,281.85,24906.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14525.54,0.0,1850.8,2275.33,0.0,2230.66,1.0,1.0,0.0,3.0,1.0,0.0
17054700.0,297.01,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.03,0.9,0.3,1.35,291.03,291.15,303.14,299.02,301.38,297.03,289.02,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.84,1.4,0.89,0.89,0.0,95.47,95.47,79381.2,0.0,1839.34,1.0,282.77,288.01,302.05,306.38,293.15,293.15,281.55,25033.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.92,0.0,1851.33,2275.33,0.0,2251.78,1.0,1.0,0.0,3.0,1.0,0.0
17055000.0,297.0,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.03,0.9,0.3,1.35,291.03,291.15,303.33,299.14,301.51,297.04,289.03,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.05,0.84,1.4,0.89,0.89,0.0,95.46,95.46,80057.3,0.0,1839.27,1.0,282.73,288.0,302.15,306.46,293.15,293.15,281.55,25439.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15080.03,0.0,1853.03,2275.33,0.0,2240.29,1.0,1.0,0.0,3.0,1.0,0.0
17055300.0,297.01,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,303.5,299.24,301.63,297.05,289.19,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.84,1.39,0.9,0.9,0.0,95.45,95.45,79426.57,0.0,1839.2,1.0,282.96,288.16,302.22,306.41,293.15,293.15,281.85,24920.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14743.98,0.0,1850.86,2275.33,0.0,2190.7,1.0,1.0,0.0,3.0,1.0,0.0
17055600.0,297.02,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.27,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.27,0.9,0.3,1.35,291.27,291.15,303.66,299.34,301.74,297.06,289.27,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.84,1.39,0.91,0.91,0.0,95.51,95.53,79744.53,0.0,1841.43,1.0,283.01,288.24,302.32,306.56,293.15,293.15,281.85,24241.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14976.67,0.0,1848.02,2275.33,0.0,2164.79,1.0,1.0,0.0,3.0,1.0,0.0
17055900.0,297.03,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.2,291.15,303.81,299.42,301.84,297.07,289.2,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.39,0.91,0.91,0.0,95.93,95.97,81330.62,0.0,1849.59,1.0,282.79,288.15,302.44,306.85,293.15,293.15,281.55,24195.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15562.67,0.0,1847.83,2275.33,0.0,2192.8,1.0,1.0,0.0,3.0,1.0,0.0
17056200.0,297.02,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.17,0.9,0.31,0.29,297.0,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,303.94,299.48,301.93,297.07,289.17,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.04,0.85,1.39,0.9,0.9,0.0,96.61,96.64,81866.05,0.0,1858.06,1.0,282.74,288.11,302.46,306.83,293.15,293.15,281.55,24669.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15464.81,0.0,1849.81,2275.33,0.0,2192.29,1.0,1.0,0.0,3.0,1.0,0.0
17056500.0,297.02,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.09,0.9,0.31,0.29,297.0,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.09,0.89,0.3,1.35,291.09,291.15,304.06,299.53,302.01,297.07,289.08,1.0,0.52,0.68,0.68,0.32,0.68,2.9,2.04,0.85,1.39,0.89,0.89,0.0,97.32,97.36,83243.18,0.0,1866.83,1.0,282.52,288.01,302.55,307.08,293.15,293.15,281.25,24963.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16035.9,0.0,1851.04,2275.33,0.0,2220.88,1.0,1.0,0.0,3.0,1.0,0.0
17056800.0,297.02,297.15,293.15,0.0,0.0,289.06,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.06,0.9,0.31,0.3,297.01,297.15,293.15,0.0,0.0,289.06,0.89,0.3,0.21,297.09,297.15,293.15,0.0,0.0,289.06,0.89,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.06,0.89,0.3,1.35,291.06,291.15,304.15,299.56,302.07,297.07,289.06,1.0,0.52,0.68,0.68,0.32,0.68,2.9,2.04,0.86,1.39,0.89,0.89,0.0,98.13,98.18,83557.37,0.0,1876.75,1.0,282.48,287.98,302.58,307.1,293.15,293.15,281.25,25363.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15951.98,0.0,1852.71,2275.33,0.0,2234.58,1.0,1.0,0.0,3.0,1.0,0.0
17057100.0,297.02,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.17,0.91,0.32,0.3,297.01,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.18,291.15,304.21,299.56,302.11,297.08,289.18,1.0,0.52,0.68,0.68,0.32,0.68,2.9,2.04,0.86,1.39,0.9,0.9,0.0,99.04,99.08,82460.73,0.0,1887.51,1.0,282.7,288.1,302.55,306.92,293.15,293.15,281.55,24996.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15455.16,0.0,1851.17,2275.33,0.0,2206.81,1.0,1.0,0.0,3.0,1.0,0.0
17057400.0,297.02,297.15,293.15,0.0,0.0,289.22,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.22,0.91,0.32,0.3,297.02,297.15,293.15,0.0,0.0,289.22,0.89,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.22,0.89,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.22,0.89,0.3,1.35,291.22,291.15,304.24,299.53,302.12,297.08,289.22,1.0,0.53,0.68,0.68,0.32,0.68,2.91,2.04,0.87,1.38,0.9,0.9,0.0,100.01,100.06,82176.34,0.0,1898.7,1.0,282.74,288.14,302.52,306.92,293.15,293.15,281.55,24606.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15544.0,0.0,1849.54,2275.33,0.0,2203.39,1.0,1.0,0.0,3.0,1.0,0.0
17057700.0,297.02,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.1,0.91,0.32,0.31,297.02,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.1,0.88,0.3,1.35,291.1,291.15,304.24,299.48,302.11,297.08,289.09,1.0,0.53,0.68,0.68,0.32,0.68,2.91,2.04,0.87,1.38,0.89,0.89,0.0,100.97,101.01,83034.9,0.0,1909.25,1.0,282.51,288.0,302.5,307.04,293.15,293.15,281.25,25052.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15978.33,0.0,1851.41,2275.33,0.0,2250.73,1.0,1.0,0.0,3.0,1.0,0.0
17058000.0,297.03,297.15,293.15,0.0,0.0,289.35,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.35,0.91,0.33,0.31,297.03,297.15,293.15,0.0,0.0,289.35,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.35,0.88,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.35,0.88,0.3,1.35,291.35,291.15,304.22,299.4,302.1,297.09,289.35,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.04,0.87,1.38,0.92,0.92,0.0,101.84,101.9,80196.72,0.0,1918.88,1.0,283.01,288.27,302.39,306.67,293.15,293.15,281.85,23955.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15082.29,0.0,1846.83,2275.33,0.0,2185.0,1.0,1.0,0.0,3.0,1.0,0.0
17058300.0,297.01,297.15,293.15,0.0,0.0,289.09,0.88,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.09,0.9,0.33,0.31,297.02,297.15,293.15,0.0,0.0,289.09,0.88,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.09,0.88,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.09,0.88,0.3,1.35,291.1,291.15,304.19,299.32,302.06,297.08,289.1,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.04,0.88,1.38,0.89,0.89,0.0,102.84,102.86,81258.18,0.0,1929.12,1.0,282.69,288.01,302.3,306.63,293.15,293.15,281.55,25381.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15151.09,0.0,1852.78,2275.33,0.0,2264.96,1.0,1.0,0.0,3.0,1.0,0.0
17058600.0,297.02,297.15,293.15,0.0,0.0,289.13,0.88,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.13,0.9,0.33,0.31,297.03,297.15,293.15,0.0,0.0,289.13,0.88,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.13,0.88,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.13,0.88,0.3,1.35,291.13,291.15,304.15,299.22,302.03,297.08,289.12,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.04,0.88,1.38,0.9,0.9,0.0,103.63,103.66,80591.88,0.0,1937.44,1.0,282.74,288.04,302.25,306.62,293.15,293.15,281.55,24880.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15215.84,0.0,1850.69,2275.33,0.0,2270.0,1.0,1.0,0.0,3.0,1.0,0.0
17058900.0,297.01,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.2,0.9,0.33,0.31,297.02,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.19,0.87,0.3,1.35,291.2,291.15,304.11,299.13,301.99,297.08,289.2,1.0,0.53,0.67,0.67,0.33,0.67,2.92,2.04,0.88,1.38,0.91,0.91,0.0,104.4,104.43,78988.62,0.0,1945.1,1.0,282.95,288.12,302.11,306.31,293.15,293.15,281.85,24653.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14639.29,0.0,1849.74,2275.33,0.0,2250.25,1.0,1.0,0.0,3.0,1.0,0.0
17059200.0,297.01,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.21,0.87,0.3,1.35,291.21,291.15,304.08,299.04,301.97,297.08,289.21,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.04,0.89,1.38,0.91,0.91,0.0,105.05,105.07,78375.6,0.0,1950.73,1.0,282.99,288.13,302.03,306.22,293.15,293.15,281.85,24411.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14648.05,0.0,1848.73,2275.33,0.0,2244.61,1.0,1.0,0.0,3.0,1.0,0.0
17059500.0,297.0,297.15,293.15,0.0,0.0,289.08,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.08,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.08,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.08,0.87,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.08,0.87,0.3,1.35,291.07,291.15,304.06,298.97,301.95,297.08,289.07,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.04,0.89,1.38,0.89,0.89,0.0,105.51,105.53,79096.3,0.0,1954.04,1.0,282.76,287.98,301.99,306.31,293.15,293.15,281.55,24957.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15007.41,0.0,1851.01,2275.33,0.0,2286.86,1.0,1.0,0.0,3.0,1.0,0.0
17059800.0,297.0,297.15,293.15,0.0,0.0,289.0,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.0,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.0,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.0,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.0,0.87,0.3,1.35,291.0,291.15,304.06,298.91,301.94,297.07,289.0,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.04,0.89,1.37,0.88,0.88,0.0,105.77,105.77,78904.25,0.0,1954.71,1.0,282.71,287.91,301.93,306.2,293.15,293.15,281.55,25708.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14809.29,0.0,1854.15,2275.33,0.0,2304.61,1.0,1.0,0.0,3.0,1.0,0.0
17060100.0,297.01,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.33,0.32,297.03,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.21,0.87,0.3,0.29,296.42,297.15,293.15,0.0,0.0,289.21,0.87,0.3,1.35,291.21,291.15,304.09,298.88,301.96,297.08,289.2,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.89,1.37,0.91,0.91,0.0,105.88,105.9,77244.15,0.0,1956.3,1.0,283.03,288.12,301.9,306.11,293.15,293.15,281.85,24355.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14608.82,0.0,1848.5,2275.33,0.0,2239.5,1.0,1.0,0.0,3.0,1.0,0.0
17060400.0,296.99,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,304.15,298.88,302.0,297.07,289.15,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.89,1.37,0.9,0.9,0.0,106.07,106.07,77399.62,0.0,1957.23,1.0,282.98,288.06,301.86,305.98,293.15,293.15,281.85,25035.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14427.72,0.0,1851.34,2275.33,0.0,2244.28,1.0,1.0,0.0,3.0,1.0,0.0
17060700.0,297.0,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.05,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.05,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.05,0.87,0.3,1.35,291.05,291.15,304.23,298.89,302.05,297.08,289.04,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.37,0.89,0.89,0.0,106.26,106.27,78569.16,0.0,1960.61,1.0,282.76,287.94,301.92,306.22,293.15,293.15,281.55,25146.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14904.42,0.0,1851.8,2275.33,0.0,2289.84,1.0,1.0,0.0,3.0,1.0,0.0
17061000.0,297.0,297.15,293.15,0.0,0.0,289.32,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.32,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.32,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.32,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.32,0.87,0.3,1.35,291.32,291.15,304.32,298.87,302.11,297.08,289.32,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.37,0.92,0.92,0.0,106.37,106.38,75992.03,0.0,1960.84,1.0,283.26,288.24,301.85,305.89,293.15,293.15,282.15,24036.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14157.22,0.0,1847.17,2275.33,0.0,2196.99,1.0,1.0,0.0,3.0,1.0,0.0
17061300.0,296.98,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.09,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.09,0.87,0.3,1.35,291.09,291.15,304.4,298.84,302.16,297.07,289.1,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.37,0.89,0.89,0.0,106.56,106.55,77319.32,0.0,1962.51,1.0,282.93,288.0,301.82,305.92,293.15,293.15,281.85,25384.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14268.47,0.0,1852.8,2275.33,0.0,2275.9,1.0,1.0,0.0,3.0,1.0,0.0
