time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17061600.0,296.99,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,304.48,298.8,302.22,297.08,289.15,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.37,0.9,0.9,0.0,106.64,106.65,76902.33,0.0,1964.19,1.0,282.99,288.04,301.82,305.98,293.15,293.15,281.85,24736.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14390.95,0.0,1850.09,2275.33,0.0,2271.52,1.0,1.0,0.0,3.0,1.0,0.0
17061900.0,296.98,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.23,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.23,0.87,0.3,1.35,291.24,291.15,304.57,298.75,302.27,297.07,289.24,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.36,0.91,0.91,0.0,106.66,106.66,75458.73,0.0,1962.59,1.0,283.2,288.14,301.71,305.69,293.15,293.15,282.15,24704.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13887.83,0.0,1849.95,2275.33,0.0,2232.44,1.0,1.0,0.0,3.0,1.0,0.0
17062200.0,296.99,297.15,293.15,0.0,0.0,289.27,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.27,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.27,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.27,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.27,0.87,0.3,1.35,291.27,291.15,304.65,298.69,302.33,297.08,289.27,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.36,0.91,0.91,0.0,106.7,106.71,75028.73,0.0,1964.42,1.0,283.24,288.16,301.68,305.68,293.15,293.15,282.15,24222.98,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13952.05,0.0,1847.95,2275.33,0.0,2234.44,1.0,1.0,0.0,3.0,1.0,0.0
17062500.0,296.99,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.15,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,304.73,298.64,302.38,297.08,289.14,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.36,0.9,0.9,0.0,106.84,106.86,75896.72,0.0,1966.96,1.0,283.02,288.02,301.66,305.79,293.15,293.15,281.85,24509.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14310.97,0.0,1849.14,2275.33,0.0,2279.61,1.0,1.0,0.0,3.0,1.0,0.0
17062800.0,296.98,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.09,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.09,0.87,0.3,1.35,291.08,291.15,304.82,298.59,302.44,297.07,289.08,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.9,1.36,0.9,0.9,0.0,107.01,107.02,75787.34,0.0,1968.81,1.0,282.97,287.95,301.61,305.71,293.15,293.15,281.85,24957.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14139.43,0.0,1851.01,2275.33,0.0,2302.02,1.0,1.0,0.0,3.0,1.0,0.0
17063100.0,296.98,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.18,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.18,0.87,0.3,1.35,291.18,291.15,304.9,298.54,302.49,297.07,289.19,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.03,0.91,1.36,0.91,0.91,0.0,107.14,107.14,74424.12,0.0,1969.79,1.0,283.19,288.06,301.52,305.46,293.15,293.15,282.15,24684.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13677.6,0.0,1849.87,2275.33,0.0,2266.98,1.0,1.0,0.0,3.0,1.0,0.0
17063400.0,296.98,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.22,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.22,0.87,0.3,1.35,291.22,291.15,304.98,298.51,302.55,297.07,289.22,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.91,0.91,0.0,107.24,107.24,74103.92,0.0,1970.65,1.0,283.23,288.09,301.5,305.44,293.15,293.15,282.15,24321.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13751.1,0.0,1848.35,2275.33,0.0,2248.6,1.0,1.0,0.0,3.0,1.0,0.0
17063700.0,296.98,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.11,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.12,0.87,0.3,1.35,291.11,291.15,305.07,298.5,302.6,297.07,289.1,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.9,0.9,0.0,107.33,107.34,75168.58,0.0,1971.72,1.0,283.01,287.96,301.52,305.61,293.15,293.15,281.85,24651.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14149.69,0.0,1849.73,2275.33,0.0,2282.53,1.0,1.0,0.0,3.0,1.0,0.0
17064000.0,296.97,297.15,293.15,0.0,0.0,289.07,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.07,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.07,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.07,0.87,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.07,0.87,0.3,1.35,291.07,291.15,305.15,298.52,302.66,297.07,289.07,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.89,0.89,0.0,107.42,107.43,75362.77,0.0,1972.79,1.0,282.96,287.92,301.53,305.6,293.15,293.15,281.85,25062.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14048.86,0.0,1851.45,2275.33,0.0,2292.21,1.0,1.0,0.0,3.0,1.0,0.0
17064300.0,296.96,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.19,0.9,0.34,0.32,297.01,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.19,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.19,0.87,0.3,1.35,291.19,291.15,305.23,298.54,302.71,297.06,289.2,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.91,0.91,0.0,107.42,107.41,74313.77,0.0,1971.01,1.0,283.19,288.05,301.52,305.45,293.15,293.15,282.15,24679.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13662.32,0.0,1849.85,2275.33,0.0,2248.28,1.0,1.0,0.0,3.0,1.0,0.0
17064600.0,296.96,297.15,293.15,0.0,0.0,289.25,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.25,0.9,0.34,0.32,297.01,297.15,293.15,0.0,0.0,289.25,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.25,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.25,0.87,0.3,1.35,291.25,291.15,305.32,298.57,302.77,297.06,289.25,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.91,0.91,0.0,107.29,107.28,74252.95,0.0,1968.78,1.0,283.23,288.1,301.55,305.5,293.15,293.15,282.15,24188.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13794.73,0.0,1847.8,2275.33,0.0,2226.25,1.0,1.0,0.0,3.0,1.0,0.0
17064900.0,296.96,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,305.4,298.6,302.82,297.07,289.14,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.91,0.91,0.0,107.14,107.14,75501.19,0.0,1967.55,1.0,283.01,287.99,301.62,305.72,293.15,293.15,281.85,24369.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14238.14,0.0,1848.56,2275.33,0.0,2260.44,1.0,1.0,0.0,3.0,1.0,0.0
17065200.0,296.95,297.15,293.15,0.0,0.0,289.1,0.87,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.1,0.9,0.33,0.32,297.0,297.15,293.15,0.0,0.0,289.1,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.1,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.1,0.87,0.3,1.35,291.1,291.15,305.48,298.62,302.88,297.05,289.1,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.36,0.89,0.89,0.0,106.92,106.9,75754.01,0.0,1963.12,1.0,282.95,287.93,301.6,305.63,293.15,293.15,281.85,25145.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14086.52,0.0,1851.79,2275.33,0.0,2264.15,1.0,1.0,0.0,3.0,1.0,0.0
17065500.0,296.96,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.23,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.23,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.23,0.87,0.3,1.35,291.23,291.15,305.57,298.65,302.94,297.07,289.24,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.91,0.91,0.0,106.68,106.68,74692.52,0.0,1962.09,1.0,283.2,288.08,301.63,305.57,293.15,293.15,282.15,24505.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13758.21,0.0,1849.12,2275.33,0.0,2230.07,1.0,1.0,0.0,3.0,1.0,0.0
17065800.0,296.95,297.15,293.15,0.0,0.0,288.97,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,288.97,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,288.97,0.87,0.3,0.21,297.12,297.15,293.15,0.0,0.0,288.97,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,288.97,0.87,0.3,1.35,290.97,291.15,305.65,298.67,302.99,297.06,288.96,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.88,0.88,0.0,106.67,106.66,77274.39,0.0,1963.17,1.0,282.69,287.78,301.69,305.87,293.15,293.15,281.55,25709.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14467.45,0.0,1854.15,2275.33,0.0,2317.66,1.0,1.0,0.0,3.0,1.0,0.0
17066100.0,296.96,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.2,0.9,0.33,0.32,297.02,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.2,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.2,0.87,0.3,1.35,291.2,291.15,305.73,298.69,303.05,297.07,289.19,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.91,0.91,0.0,106.6,106.61,75900.31,0.0,1963.18,1.0,283.02,288.02,301.72,305.84,293.15,293.15,281.85,24296.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14339.44,0.0,1848.25,2275.33,0.0,2239.53,1.0,1.0,0.0,3.0,1.0,0.0
17066400.0,296.95,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.33,0.32,297.01,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,305.82,298.72,303.11,297.06,289.15,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.9,0.9,0.0,106.67,106.67,76198.76,0.0,1963.71,1.0,282.96,287.97,301.7,305.75,293.15,293.15,281.85,24920.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14193.33,0.0,1850.85,2275.33,0.0,2249.88,1.0,1.0,0.0,3.0,1.0,0.0
17066700.0,296.96,297.15,293.15,0.0,0.0,289.06,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.06,0.9,0.34,0.32,297.02,297.15,293.15,0.0,0.0,289.06,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,289.06,0.87,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.06,0.87,0.3,1.35,291.06,291.15,305.9,298.74,303.16,297.07,289.05,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.89,0.89,0.0,106.85,106.86,77478.34,0.0,1967.9,1.0,282.74,287.86,301.78,306.02,293.15,293.15,281.55,24981.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14682.9,0.0,1851.11,2275.33,0.0,2293.25,1.0,1.0,0.0,3.0,1.0,0.0
17067000.0,296.95,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.02,0.9,0.34,0.32,297.01,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.02,0.87,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.02,0.87,0.3,1.35,291.02,291.15,305.98,298.77,303.22,297.06,289.02,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.89,0.89,0.0,107.03,107.03,77719.27,0.0,1968.83,1.0,282.7,287.82,301.78,305.98,293.15,293.15,281.55,25564.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14573.7,0.0,1853.55,2275.33,0.0,2295.51,1.0,1.0,0.0,3.0,1.0,0.0
17067300.0,296.95,297.15,293.15,0.0,0.0,289.13,0.87,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.34,0.32,297.01,297.15,293.15,0.0,0.0,289.13,0.87,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.13,0.87,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.13,0.87,0.3,1.35,291.14,291.15,306.07,298.79,303.27,297.06,289.14,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.89,0.89,0.0,107.12,107.12,76679.55,0.0,1969.14,1.0,282.92,287.95,301.77,305.82,293.15,293.15,281.85,25287.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14158.75,0.0,1852.39,2275.33,0.0,2254.01,1.0,1.0,0.0,3.0,1.0,0.0
17067600.0,296.97,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.22,0.9,0.34,0.32,297.03,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.22,0.87,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.22,0.87,0.3,1.35,291.22,291.15,306.15,298.81,303.34,297.08,289.22,1.0,0.53,0.67,0.67,0.33,0.67,2.93,2.02,0.91,1.35,0.91,0.91,0.0,107.33,107.36,76645.9,0.0,1974.37,1.0,282.98,288.01,301.83,305.97,293.15,293.15,281.85,24381.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14364.93,0.0,1848.61,2275.33,0.0,2243.98,1.0,1.0,0.0,3.0,1.0,0.0
17067900.0,296.98,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.11,0.9,0.34,0.32,297.04,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.12,0.87,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.12,0.87,0.3,1.35,291.11,291.15,306.23,298.84,303.39,297.09,289.11,1.0,0.53,0.67,0.67,0.33,0.67,2.94,2.02,0.92,1.36,0.9,0.9,0.0,107.94,108.01,78024.41,0.0,1987.65,1.0,282.75,287.89,301.86,306.1,293.15,293.15,281.55,24771.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14789.84,0.0,1850.23,2275.33,0.0,2272.36,1.0,1.0,0.0,3.0,1.0,0.0
17068200.0,296.98,297.15,293.15,0.0,0.0,289.09,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.09,0.91,0.35,0.33,297.05,297.15,293.15,0.0,0.0,289.09,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.09,0.86,0.3,1.35,291.09,291.15,306.32,298.86,303.44,297.1,289.09,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.03,0.92,1.36,0.89,0.89,0.0,108.94,109.01,78383.27,0.0,2005.72,1.0,282.71,287.86,301.88,306.11,293.15,293.15,281.55,25083.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14714.16,0.0,1851.53,2275.33,0.0,2286.99,1.0,1.0,0.0,3.0,1.0,0.0
17068500.0,296.98,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.21,0.91,0.35,0.33,297.05,297.15,293.15,0.0,0.0,289.21,0.86,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.21,0.87,0.31,0.29,296.4,297.15,293.15,0.0,0.0,289.21,0.86,0.3,1.35,291.21,291.15,306.4,298.88,303.5,297.1,289.22,1.0,0.54,0.66,0.66,0.34,0.66,2.95,2.03,0.93,1.36,0.91,0.91,0.0,110.13,110.2,77451.46,0.0,2024.84,1.0,282.93,288.0,301.86,305.96,293.15,293.15,281.85,24588.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14308.78,0.0,1849.47,2275.33,0.0,2250.29,1.0,1.0,0.0,3.0,1.0,0.0
17068800.0,296.98,297.15,293.15,0.0,0.0,288.96,0.86,0.3,0.27,297.16,297.15,293.15,0.0,0.0,288.96,0.91,0.35,0.34,297.05,297.15,293.15,0.0,0.0,288.96,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,288.96,0.87,0.31,0.29,296.39,297.15,293.15,0.0,0.0,288.96,0.86,0.3,1.35,290.96,291.15,306.48,298.9,303.54,297.09,288.96,1.0,0.54,0.66,0.66,0.34,0.66,2.96,2.03,0.93,1.36,0.88,0.88,0.0,111.43,111.47,80090.45,0.0,2042.66,1.0,282.43,287.71,301.92,306.26,293.15,293.15,281.25,25804.26,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15084.22,0.0,1854.55,2275.33,0.0,2334.64,1.0,1.0,0.0,3.0,1.0,0.0
17069100.0,296.99,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.19,0.91,0.36,0.34,297.06,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.19,0.87,0.31,0.3,296.4,297.15,293.15,0.0,0.0,289.19,0.86,0.3,1.35,291.19,291.15,306.57,298.93,303.6,297.1,289.18,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.03,0.93,1.36,0.91,0.91,0.0,112.43,112.51,78740.95,0.0,2055.22,1.0,282.76,287.94,301.95,306.22,293.15,293.15,281.55,24388.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14937.78,0.0,1848.64,2275.33,0.0,2262.27,1.0,1.0,0.0,3.0,1.0,0.0
17069400.0,296.98,297.15,293.15,0.0,0.0,289.14,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.14,0.9,0.36,0.34,297.05,297.15,293.15,0.0,0.0,289.14,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.14,0.86,0.31,0.3,296.39,297.15,293.15,0.0,0.0,289.14,0.85,0.3,1.35,291.14,291.15,306.65,298.95,303.65,297.09,289.14,1.0,0.54,0.66,0.66,0.34,0.66,2.97,2.03,0.94,1.36,0.9,0.9,0.0,113.43,113.47,79055.13,0.0,2065.78,1.0,282.7,287.89,301.93,306.14,293.15,293.15,281.55,25013.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14787.42,0.0,1851.24,2275.33,0.0,2272.18,1.0,1.0,0.0,3.0,1.0,0.0
17069700.0,296.99,297.15,293.15,0.0,0.0,289.06,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.06,0.91,0.36,0.34,297.06,297.15,293.15,0.0,0.0,289.06,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.06,0.87,0.31,0.3,296.4,297.15,293.15,0.0,0.0,289.06,0.85,0.3,1.36,291.06,291.15,306.73,298.97,303.7,297.1,289.05,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.03,0.94,1.36,0.89,0.89,0.0,114.36,114.41,80370.06,0.0,2081.43,1.0,282.48,287.79,302.0,306.4,293.15,293.15,281.25,25066.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15316.4,0.0,1851.47,2275.33,0.0,2315.06,1.0,1.0,0.0,3.0,1.0,0.0
17070000.0,296.99,297.15,293.15,0.0,0.0,289.34,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.34,0.9,0.36,0.34,297.07,297.15,293.15,0.0,0.0,289.34,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.34,0.87,0.32,0.3,296.4,297.15,293.15,0.0,0.0,289.34,0.85,0.3,1.36,291.34,291.15,306.82,298.99,303.75,297.1,289.35,1.0,0.54,0.66,0.66,0.34,0.66,2.98,2.03,0.94,1.36,0.92,0.92,0.0,115.17,115.24,78003.73,0.0,2091.49,1.0,282.98,288.09,301.97,306.11,293.15,293.15,281.85,23867.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14569.18,0.0,1846.46,2275.33,0.0,2217.08,1.0,1.0,0.0,3.0,1.0,0.0
17070300.0,296.98,297.15,293.15,0.0,0.0,289.14,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.14,0.9,0.36,0.34,297.06,297.15,293.15,0.0,0.0,289.14,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.14,0.87,0.32,0.3,296.39,297.15,293.15,0.0,0.0,289.14,0.85,0.3,1.36,291.14,291.15,306.9,299.01,303.79,297.09,289.15,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.95,1.36,0.9,0.9,0.0,116.13,116.16,79668.59,0.0,2105.6,1.0,282.66,287.88,301.99,306.21,293.15,293.15,281.55,24952.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14770.11,0.0,1850.99,2275.33,0.0,2285.19,1.0,1.0,0.0,3.0,1.0,0.0
17070600.0,296.98,297.15,293.15,0.0,0.0,289.2,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.2,0.9,0.36,0.35,297.06,297.15,293.15,0.0,0.0,289.2,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.2,0.86,0.32,0.3,296.39,297.15,293.15,0.0,0.0,289.2,0.85,0.3,1.36,291.2,291.15,306.98,299.03,303.84,297.09,289.2,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.04,0.95,1.36,0.91,0.91,0.0,116.88,116.92,79607.97,0.0,2114.33,1.0,282.71,287.93,302.01,306.26,293.15,293.15,281.55,24549.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14910.97,0.0,1849.31,2275.33,0.0,2262.26,1.0,1.0,0.0,3.0,1.0,0.0
17070900.0,296.99,297.15,293.15,0.0,0.0,289.11,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.11,0.9,0.37,0.35,297.07,297.15,293.15,0.0,0.0,289.11,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.11,0.87,0.32,0.31,296.39,297.15,293.15,0.0,0.0,289.11,0.85,0.3,1.36,291.11,291.15,307.07,299.05,303.9,297.1,289.1,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.04,0.95,1.36,0.9,0.9,0.0,117.56,117.6,80864.08,0.0,2124.32,1.0,282.48,287.82,302.07,306.47,293.15,293.15,281.25,24839.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15418.48,0.0,1850.52,2275.33,0.0,2295.21,1.0,1.0,0.0,3.0,1.0,0.0
17071200.0,296.99,297.15,293.15,0.0,0.0,289.08,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.08,0.9,0.37,0.35,297.07,297.15,293.15,0.0,0.0,289.08,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.08,0.87,0.32,0.31,296.39,297.15,293.15,0.0,0.0,289.08,0.85,0.3,1.36,291.08,291.15,307.15,299.07,303.94,297.1,289.08,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.04,0.96,1.36,0.89,0.89,0.0,118.27,118.31,81147.27,0.0,2135.9,1.0,282.44,287.78,302.09,306.47,293.15,293.15,281.25,25203.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.91,0.0,1852.04,2275.33,0.0,2308.43,1.0,1.0,0.0,3.0,1.0,0.0
17071500.0,296.99,297.15,293.15,0.0,0.0,289.19,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.19,0.9,0.37,0.35,297.08,297.15,293.15,0.0,0.0,289.19,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.19,0.87,0.33,0.31,296.39,297.15,293.15,0.0,0.0,289.19,0.84,0.3,1.36,291.19,291.15,307.16,299.06,303.95,297.1,289.2,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.04,0.96,1.36,0.9,0.9,0.0,119.07,119.12,80022.41,0.0,2149.72,1.0,282.67,287.91,302.05,306.29,293.15,293.15,281.55,24817.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14850.54,0.0,1850.42,2275.33,0.0,2283.34,1.0,1.0,0.0,3.0,1.0,0.0
17071800.0,297.0,297.15,293.15,0.0,0.0,289.22,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.22,0.91,0.37,0.35,297.09,297.15,293.15,0.0,0.0,289.22,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.22,0.87,0.33,0.31,296.39,297.15,293.15,0.0,0.0,289.22,0.84,0.3,1.36,291.22,291.15,307.06,299.01,303.87,297.11,289.22,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.04,0.97,1.36,0.91,0.91,0.0,119.99,120.05,79645.2,0.0,2165.76,1.0,282.71,287.93,302.0,306.25,293.15,293.15,281.55,24483.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14909.79,0.0,1849.03,2275.33,0.0,2287.07,1.0,1.0,0.0,3.0,1.0,0.0
17072100.0,296.99,297.15,293.15,0.0,0.0,289.08,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.07,0.91,0.38,0.36,297.1,297.15,293.15,0.0,0.0,289.08,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.08,0.87,0.33,0.31,296.39,297.15,293.15,0.0,0.0,289.08,0.84,0.3,1.36,291.07,291.15,306.85,298.91,303.71,297.11,289.07,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.04,0.97,1.36,0.89,0.89,0.0,121.0,121.06,80354.92,0.0,2181.61,1.0,282.48,287.78,301.94,306.33,293.15,293.15,281.25,25058.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15274.29,0.0,1851.43,2275.33,0.0,2345.97,1.0,1.0,0.0,3.0,1.0,0.0
17072400.0,297.0,297.15,293.15,0.0,0.0,289.3,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.3,0.91,0.38,0.36,297.11,297.15,293.15,0.0,0.0,289.3,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.3,0.87,0.33,0.32,296.39,297.15,293.15,0.0,0.0,289.3,0.84,0.3,1.36,291.3,291.15,306.56,298.78,303.51,297.12,289.3,1.0,0.55,0.66,0.66,0.34,0.66,3.02,2.04,0.98,1.36,0.91,0.91,0.0,121.98,122.06,77252.66,0.0,2196.21,1.0,282.97,288.04,301.77,305.89,293.15,293.15,281.85,24180.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14372.77,0.0,1847.77,2275.33,0.0,2285.83,1.0,1.0,0.0,3.0,1.0,0.0
17072700.0,297.0,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.38,0.36,297.12,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.21,297.17,297.15,293.15,0.0,0.0,289.13,0.87,0.34,0.32,296.4,297.15,293.15,0.0,0.0,289.13,0.84,0.3,1.36,291.13,291.15,306.21,298.63,303.27,297.12,289.12,1.0,0.56,0.66,0.66,0.34,0.66,3.03,2.04,0.98,1.36,0.9,0.9,0.0,123.19,123.26,77740.8,0.0,2217.02,1.0,282.74,287.87,301.66,305.91,293.15,293.15,281.55,24687.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14654.74,0.0,1849.88,2275.33,0.0,2359.84,1.0,1.0,0.0,3.0,1.0,0.0
17073000.0,296.99,297.15,293.15,0.0,0.0,289.0,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.0,0.91,0.38,0.37,297.12,297.15,293.15,0.0,0.0,289.0,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.0,0.87,0.34,0.32,296.39,297.15,293.15,0.0,0.0,289.0,0.84,0.3,1.36,291.0,291.15,305.84,298.46,303.01,297.11,289.0,1.0,0.56,0.66,0.66,0.34,0.66,3.03,2.04,0.99,1.35,0.88,0.88,0.0,124.39,124.43,77087.22,0.0,2232.0,1.0,282.69,287.77,301.48,305.67,293.15,293.15,281.55,25602.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14344.13,0.0,1853.71,2275.33,0.0,2405.34,1.0,1.0,0.0,3.0,1.0,0.0
17073300.0,297.0,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.14,0.91,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.15,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.14,0.87,0.34,0.32,296.39,297.15,293.15,0.0,0.0,289.15,0.83,0.3,1.36,291.14,291.15,305.45,298.28,302.74,297.12,289.13,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,0.99,1.35,0.9,0.9,0.0,125.39,125.46,74730.61,0.0,2244.68,1.0,283.0,287.93,301.31,305.39,293.15,293.15,281.85,24690.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13993.49,0.0,1849.89,2275.33,0.0,2364.03,1.0,1.0,0.0,3.0,1.0,0.0
17073600.0,296.99,297.15,293.15,0.0,0.0,289.02,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.02,0.91,0.39,0.37,297.14,297.15,293.15,0.0,0.0,289.02,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.02,0.86,0.34,0.32,296.39,297.15,293.15,0.0,0.0,289.02,0.83,0.3,1.36,291.02,291.15,305.08,298.11,302.48,297.11,289.02,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.35,0.88,0.88,0.0,126.42,126.45,74062.65,0.0,2256.74,1.0,282.94,287.82,301.13,305.15,293.15,293.15,281.85,25583.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13693.96,0.0,1853.63,2275.33,0.0,2411.09,1.0,1.0,0.0,3.0,1.0,0.0
17073900.0,297.0,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.39,0.37,297.15,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.17,0.86,0.34,0.32,296.39,297.15,293.15,0.0,0.0,289.17,0.83,0.3,1.36,291.16,291.15,304.74,297.95,302.24,297.12,289.15,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.35,0.9,0.9,0.0,127.24,127.3,71776.53,0.0,2266.94,1.0,283.26,287.99,300.97,304.89,293.15,293.15,282.15,24599.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13390.17,0.0,1849.52,2275.33,0.0,2355.72,1.0,1.0,0.0,3.0,1.0,0.0
17074200.0,296.99,297.15,293.15,0.0,0.0,289.06,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.06,0.9,0.39,0.37,297.15,297.15,293.15,0.0,0.0,289.06,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.06,0.86,0.34,0.32,296.39,297.15,293.15,0.0,0.0,289.06,0.83,0.3,1.36,291.06,291.15,304.45,297.81,302.04,297.12,289.05,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.0,1.35,0.89,0.89,0.0,128.12,128.14,71305.41,0.0,2278.18,1.0,283.21,287.9,300.83,304.69,293.15,293.15,282.15,25308.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13147.44,0.0,1852.47,2275.33,0.0,2392.86,1.0,1.0,0.0,3.0,1.0,0.0
17074500.0,296.99,297.15,293.15,0.0,0.0,289.11,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.11,0.9,0.39,0.37,297.15,297.15,293.15,0.0,0.0,289.11,0.83,0.3,0.21,297.15,297.15,293.15,0.0,0.0,289.11,0.86,0.34,0.32,296.38,297.15,293.15,0.0,0.0,289.11,0.83,0.3,1.36,291.12,291.15,304.25,297.71,301.9,297.11,289.12,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.34,0.89,0.89,0.0,128.81,128.81,69639.42,0.0,2283.36,1.0,283.42,287.98,300.68,304.37,293.15,293.15,282.45,25342.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12670.89,0.0,1852.62,2275.33,0.0,2355.25,1.0,1.0,0.0,3.0,1.0,0.0
17074800.0,297.0,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.39,0.37,297.17,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.21,297.16,297.15,293.15,0.0,0.0,289.16,0.86,0.34,0.33,296.39,297.15,293.15,0.0,0.0,289.16,0.83,0.3,1.36,291.16,291.15,304.15,297.65,301.83,297.12,289.16,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.34,0.9,0.9,0.0,129.38,129.43,69218.79,0.0,2296.58,1.0,283.48,288.03,300.67,304.41,293.15,293.15,282.45,24737.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12772.49,0.0,1850.09,2275.33,0.0,2334.01,1.0,1.0,0.0,3.0,1.0,0.0
17075100.0,296.99,297.15,293.15,0.0,0.0,289.26,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.26,0.9,0.39,0.37,297.17,297.15,293.15,0.0,0.0,289.26,0.83,0.31,0.22,297.15,297.15,293.15,0.0,0.0,289.26,0.86,0.34,0.33,296.39,297.15,293.15,0.0,0.0,289.26,0.83,0.3,1.36,291.26,291.15,304.14,297.65,301.82,297.12,289.27,1.0,0.56,0.65,0.65,0.35,0.65,3.05,2.04,1.01,1.34,0.91,0.91,0.0,129.9,129.94,68031.69,0.0,2301.54,1.0,283.7,288.14,300.6,304.17,293.15,293.15,282.75,24602.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12399.19,0.0,1849.53,2275.33,0.0,2270.06,1.0,1.0,0.0,3.0,1.0,0.0
17075400.0,296.99,297.15,293.15,0.0,0.0,289.01,0.83,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.01,0.9,0.4,0.38,297.17,297.15,293.15,0.0,0.0,289.01,0.83,0.31,0.22,297.15,297.15,293.15,0.0,0.0,289.01,0.86,0.34,0.33,296.39,297.15,293.15,0.0,0.0,289.01,0.83,0.3,1.36,291.01,291.15,304.2,297.7,301.85,297.12,289.01,1.0,0.56,0.65,0.65,0.35,0.65,3.06,2.04,1.02,1.34,0.88,0.88,0.0,130.5,130.51,70835.52,0.0,2316.93,1.0,283.2,287.86,300.72,304.54,293.15,293.15,282.15,25624.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13039.43,0.0,1853.79,2275.33,0.0,2367.89,1.0,1.0,0.0,3.0,1.0,0.0
17075700.0,297.0,297.15,293.15,0.0,0.0,289.27,0.83,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.26,0.9,0.4,0.38,297.18,297.15,293.15,0.0,0.0,289.27,0.84,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.27,0.86,0.34,0.33,296.4,297.15,293.15,0.0,0.0,289.27,0.83,0.3,1.36,291.26,291.15,304.3,297.79,301.91,297.13,289.26,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.04,1.03,1.34,0.91,0.91,0.0,130.95,131.05,69756.16,0.0,2331.75,1.0,283.53,288.12,300.8,304.57,293.15,293.15,282.45,24020.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13006.09,0.0,1847.1,2275.33,0.0,2261.34,1.0,1.0,0.0,3.0,1.0,0.0
17076000.0,297.0,297.15,293.15,0.0,0.0,289.25,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.25,0.9,0.4,0.38,297.18,297.15,293.15,0.0,0.0,289.25,0.84,0.32,0.23,297.16,297.15,293.15,0.0,0.0,289.25,0.86,0.35,0.33,296.39,297.15,293.15,0.0,0.0,289.25,0.82,0.3,1.36,291.25,291.15,304.43,297.9,301.99,297.13,289.25,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.04,1.03,1.34,0.91,0.91,0.0,131.69,131.75,70568.15,0.0,2349.83,1.0,283.48,288.1,300.87,304.61,293.15,293.15,282.45,24210.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12973.94,0.0,1847.89,2275.33,0.0,2267.13,1.0,1.0,0.0,3.0,1.0,0.0
17076300.0,296.98,297.15,293.15,0.0,0.0,289.09,0.82,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.09,0.9,0.4,0.38,297.17,297.15,293.15,0.0,0.0,289.09,0.84,0.32,0.23,297.15,297.15,293.15,0.0,0.0,289.09,0.86,0.35,0.33,296.38,297.15,293.15,0.0,0.0,289.09,0.82,0.3,1.36,291.09,291.15,304.59,298.03,302.08,297.12,289.1,1.0,0.57,0.65,0.65,0.35,0.65,3.08,2.04,1.04,1.34,0.89,0.89,0.0,132.36,132.36,72719.15,0.0,2360.81,1.0,283.17,287.93,301.0,304.82,293.15,293.15,282.15,25338.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13227.06,0.0,1852.6,2275.33,0.0,2320.83,1.0,1.0,0.0,3.0,1.0,0.0
17076600.0,297.0,297.15,293.15,0.0,0.0,289.21,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.21,0.9,0.4,0.38,297.19,297.15,293.15,0.0,0.0,289.21,0.85,0.33,0.23,297.16,297.15,293.15,0.0,0.0,289.21,0.86,0.35,0.33,296.39,297.15,293.15,0.0,0.0,289.21,0.82,0.3,1.36,291.21,291.15,304.75,298.16,302.19,297.13,289.21,1.0,0.57,0.65,0.65,0.35,0.65,3.09,2.05,1.04,1.34,0.91,0.91,0.0,132.84,132.91,73229.2,0.0,2379.23,1.0,283.23,288.04,301.18,305.11,293.15,293.15,282.15,24295.86,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13536.03,0.0,1848.25,2275.33,0.0,2285.36,1.0,1.0,0.0,3.0,1.0,0.0
17076900.0,297.0,297.15,293.15,0.0,0.0,289.15,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,289.15,0.9,0.4,0.38,297.18,297.15,293.15,0.0,0.0,289.15,0.85,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.15,0.86,0.35,0.33,296.39,297.15,293.15,0.0,0.0,289.15,0.82,0.3,1.36,291.15,291.15,304.91,298.29,302.28,297.13,289.14,1.0,0.57,0.65,0.65,0.35,0.65,3.1,2.05,1.05,1.34,0.9,0.9,0.0,133.48,133.55,75118.93,0.0,2396.1,1.0,283.0,287.95,301.31,305.37,293.15,293.15,281.85,24440.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14036.98,0.0,1848.85,2275.33,0.0,2306.93,1.0,1.0,0.0,3.0,1.0,0.0
17077200.0,296.99,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.13,0.9,0.4,0.38,297.17,297.15,293.15,0.0,0.0,289.13,0.85,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.13,0.86,0.35,0.33,296.38,297.15,293.15,0.0,0.0,289.13,0.82,0.3,1.36,291.13,291.15,305.04,298.41,302.36,297.12,289.14,1.0,0.57,0.64,0.64,0.36,0.64,3.1,2.05,1.05,1.34,0.9,0.9,0.0,134.0,134.02,75855.17,0.0,2402.86,1.0,282.95,287.93,301.39,305.41,293.15,293.15,281.85,24941.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13996.85,0.0,1850.94,2275.33,0.0,2305.38,1.0,1.0,0.0,3.0,1.0,0.0
17077500.0,297.0,297.15,293.15,0.0,0.0,289.08,0.82,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.08,0.9,0.4,0.38,297.18,297.15,293.15,0.0,0.0,289.08,0.86,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.08,0.86,0.35,0.33,296.39,297.15,293.15,0.0,0.0,289.08,0.82,0.3,1.36,291.08,291.15,305.15,298.5,302.42,297.13,289.07,1.0,0.57,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.34,0.9,0.9,0.0,134.44,134.49,77533.27,0.0,2420.36,1.0,282.74,287.85,301.54,305.76,293.15,293.15,281.55,24843.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14565.62,0.0,1850.53,2275.33,0.0,2346.17,1.0,1.0,0.0,3.0,1.0,0.0
17077800.0,296.99,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.27,297.15,297.15,293.15,0.0,0.0,289.05,0.9,0.4,0.38,297.16,297.15,293.15,0.0,0.0,289.05,0.86,0.35,0.24,297.15,297.15,293.15,0.0,0.0,289.05,0.86,0.35,0.33,296.38,297.15,293.15,0.0,0.0,289.05,0.82,0.3,1.36,291.05,291.15,305.21,298.56,302.45,297.12,289.05,1.0,0.57,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.34,0.89,0.89,0.0,134.82,134.83,77944.21,0.0,2425.85,1.0,282.7,287.83,301.57,305.78,293.15,293.15,281.55,25260.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14499.79,0.0,1852.28,2275.33,0.0,2354.65,1.0,1.0,0.0,3.0,1.0,0.0
17078100.0,296.98,297.15,293.15,0.0,0.0,289.15,0.82,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.16,0.9,0.4,0.38,297.16,297.15,293.15,0.0,0.0,289.15,0.86,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.15,0.86,0.35,0.33,296.38,297.15,293.15,0.0,0.0,289.15,0.82,0.3,1.36,291.16,291.15,305.22,298.57,302.45,297.11,289.16,1.0,0.57,0.64,0.64,0.36,0.64,3.11,2.04,1.06,1.33,0.9,0.9,0.0,134.98,134.96,76784.69,0.0,2425.86,1.0,282.92,287.95,301.55,305.61,293.15,293.15,281.85,24971.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14069.39,0.0,1851.07,2275.33,0.0,2325.82,1.0,1.0,0.0,3.0,1.0,0.0
17078400.0,296.98,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.18,0.9,0.4,0.38,297.15,297.15,293.15,0.0,0.0,289.18,0.86,0.35,0.25,297.15,297.15,293.15,0.0,0.0,289.18,0.86,0.35,0.33,296.37,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,305.15,298.52,302.4,297.11,289.18,1.0,0.57,0.64,0.64,0.36,0.64,3.1,2.04,1.07,1.33,0.9,0.9,0.0,134.89,134.87,76323.36,0.0,2420.33,1.0,282.96,287.97,301.5,305.58,293.15,293.15,281.85,24758.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14118.75,0.0,1850.18,2275.33,0.0,2326.88,1.0,1.0,0.0,3.0,1.0,0.0
17078700.0,296.97,297.15,293.15,0.0,0.0,289.25,0.82,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.25,0.9,0.39,0.38,297.14,297.15,293.15,0.0,0.0,289.25,0.86,0.35,0.24,297.14,297.15,293.15,0.0,0.0,289.25,0.86,0.35,0.33,296.37,297.15,293.15,0.0,0.0,289.25,0.82,0.3,1.36,291.26,291.15,305.04,298.44,302.32,297.1,289.26,1.0,0.57,0.64,0.64,0.36,0.64,3.1,2.03,1.06,1.33,0.91,0.91,0.0,134.48,134.44,74617.33,0.0,2406.1,1.0,283.19,288.07,301.4,305.34,293.15,293.15,282.15,24634.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13641.98,0.0,1849.66,2275.33,0.0,2299.22,1.0,1.0,0.0,3.0,1.0,0.0
17079000.0,296.98,297.15,293.15,0.0,0.0,289.27,0.82,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.27,0.9,0.39,0.37,297.14,297.15,293.15,0.0,0.0,289.27,0.86,0.35,0.24,297.15,297.15,293.15,0.0,0.0,289.27,0.86,0.35,0.33,296.38,297.15,293.15,0.0,0.0,289.27,0.82,0.3,1.36,291.27,291.15,304.93,298.36,302.25,297.1,289.27,1.0,0.57,0.64,0.64,0.36,0.64,3.09,2.03,1.06,1.32,0.91,0.91,0.0,133.94,133.9,74020.1,0.0,2396.31,1.0,283.23,288.08,301.34,305.29,293.15,293.15,282.15,24265.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13671.05,0.0,1848.12,2275.33,0.0,2302.72,1.0,1.0,0.0,3.0,1.0,0.0
17079300.0,296.97,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.12,0.9,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.12,0.86,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.12,0.86,0.35,0.33,296.37,297.15,293.15,0.0,0.0,289.12,0.82,0.3,1.36,291.12,291.15,304.82,298.28,302.18,297.1,289.11,1.0,0.57,0.64,0.64,0.36,0.64,3.09,2.03,1.06,1.32,0.9,0.9,0.0,133.22,133.15,74698.52,0.0,2377.78,1.0,283.0,287.93,301.3,305.37,293.15,293.15,281.85,24741.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13981.78,0.0,1850.11,2275.33,0.0,2349.88,1.0,1.0,0.0,3.0,1.0,0.0
17079600.0,296.95,297.15,293.15,0.0,0.0,289.02,0.82,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.02,0.89,0.38,0.37,297.12,297.15,293.15,0.0,0.0,289.02,0.85,0.34,0.24,297.13,297.15,293.15,0.0,0.0,289.02,0.86,0.34,0.33,296.36,297.15,293.15,0.0,0.0,289.02,0.82,0.3,1.36,291.02,291.15,304.71,298.19,302.1,297.08,289.02,1.0,0.57,0.64,0.64,0.36,0.64,3.07,2.02,1.06,1.32,0.89,0.89,0.0,132.12,131.99,74290.24,0.0,2346.3,1.0,282.95,287.84,301.21,305.24,293.15,293.15,281.85,25520.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13761.57,0.0,1853.36,2275.33,0.0,2374.49,1.0,1.0,0.0,3.0,1.0,0.0
17079900.0,296.95,297.15,293.15,0.0,0.0,289.19,0.83,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.18,0.89,0.38,0.36,297.12,297.15,293.15,0.0,0.0,289.18,0.85,0.33,0.23,297.13,297.15,293.15,0.0,0.0,289.18,0.86,0.34,0.32,296.36,297.15,293.15,0.0,0.0,289.19,0.83,0.3,1.36,291.18,291.15,304.6,298.11,302.03,297.09,289.17,1.0,0.56,0.64,0.64,0.36,0.64,3.06,2.01,1.05,1.31,0.9,0.9,0.0,130.52,130.43,72204.29,0.0,2311.1,1.0,283.26,288.02,301.13,305.07,293.15,293.15,282.15,24425.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13516.41,0.0,1848.79,2275.33,0.0,2307.52,1.0,1.0,0.0,3.0,1.0,0.0
17080200.0,296.94,297.15,293.15,0.0,0.0,289.09,0.83,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.09,0.89,0.38,0.36,297.12,297.15,293.15,0.0,0.0,289.09,0.85,0.33,0.23,297.13,297.15,293.15,0.0,0.0,289.09,0.86,0.33,0.32,296.36,297.15,293.15,0.0,0.0,289.09,0.83,0.3,1.36,291.09,291.15,304.49,298.03,301.96,297.08,289.08,1.0,0.56,0.64,0.64,0.36,0.64,3.04,2.0,1.04,1.31,0.9,0.9,0.0,128.83,128.7,71834.52,0.0,2276.46,1.0,283.21,287.94,301.05,304.94,293.15,293.15,282.15,24989.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13309.95,0.0,1851.14,2275.33,0.0,2339.74,1.0,1.0,0.0,3.0,1.0,0.0
17080500.0,296.92,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.14,0.89,0.37,0.35,297.11,297.15,293.15,0.0,0.0,289.14,0.85,0.32,0.23,297.12,297.15,293.15,0.0,0.0,289.14,0.85,0.33,0.31,296.35,297.15,293.15,0.0,0.0,289.14,0.83,0.3,1.36,291.14,291.15,304.37,297.94,301.89,297.07,289.14,1.0,0.56,0.64,0.64,0.36,0.64,3.03,1.99,1.03,1.3,0.9,0.9,0.0,126.86,126.69,70089.25,0.0,2233.86,1.0,283.43,288.02,300.92,304.64,293.15,293.15,282.45,24982.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12826.41,0.0,1851.12,2275.33,0.0,2305.78,1.0,1.0,0.0,3.0,1.0,0.0
17080800.0,296.91,297.15,293.15,0.0,0.0,289.13,0.83,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.13,0.89,0.36,0.35,297.11,297.15,293.15,0.0,0.0,289.13,0.84,0.31,0.22,297.12,297.15,293.15,0.0,0.0,289.13,0.85,0.32,0.31,296.34,297.15,293.15,0.0,0.0,289.13,0.83,0.3,1.36,291.13,291.15,304.25,297.85,301.82,297.07,289.13,1.0,0.55,0.64,0.64,0.36,0.64,3.01,1.99,1.02,1.3,0.9,0.9,0.0,124.51,124.34,69294.58,0.0,2185.28,1.0,283.46,288.02,300.83,304.53,293.15,293.15,282.45,25032.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12813.2,0.0,1851.32,2275.33,0.0,2288.93,1.0,1.0,0.0,3.0,1.0,0.0
17081100.0,296.91,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.36,0.34,297.11,297.15,293.15,0.0,0.0,289.2,0.84,0.31,0.22,297.13,297.15,293.15,0.0,0.0,289.2,0.85,0.32,0.3,296.35,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,304.13,297.76,301.76,297.07,289.21,1.0,0.55,0.65,0.65,0.35,0.65,2.99,1.98,1.01,1.3,0.91,0.91,0.0,122.05,121.89,67553.19,0.0,2144.32,1.0,283.7,288.11,300.74,304.33,293.15,293.15,282.75,24718.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12414.6,0.0,1850.01,2275.33,0.0,2261.85,1.0,1.0,0.0,3.0,1.0,0.0
17081400.0,296.9,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.2,0.89,0.35,0.34,297.12,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.21,297.13,297.15,293.15,0.0,0.0,289.2,0.85,0.32,0.3,296.35,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,304.01,297.67,301.68,297.07,289.2,1.0,0.55,0.65,0.65,0.35,0.65,2.97,1.97,1.0,1.3,0.91,0.91,0.0,119.6,119.45,66832.97,0.0,2103.55,1.0,283.73,288.12,300.65,304.22,293.15,293.15,282.75,24573.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12408.99,0.0,1849.41,2275.33,0.0,2248.39,1.0,1.0,0.0,3.0,1.0,0.0
17081700.0,296.89,297.15,293.15,0.0,0.0,289.27,0.84,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.27,0.89,0.35,0.33,297.11,297.15,293.15,0.0,0.0,289.27,0.84,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.27,0.85,0.31,0.3,296.34,297.15,293.15,0.0,0.0,289.27,0.84,0.3,1.36,291.27,291.15,303.88,297.58,301.61,297.07,289.28,1.0,0.54,0.65,0.65,0.35,0.65,2.96,1.97,0.99,1.3,0.91,0.91,0.0,117.12,117.0,65108.95,0.0,2069.12,1.0,283.96,288.21,300.54,303.97,293.15,293.15,283.05,24447.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12017.44,0.0,1848.88,2275.33,0.0,2207.11,1.0,1.0,0.0,3.0,1.0,0.0
17082000.0,296.88,297.15,293.15,0.0,0.0,288.95,0.85,0.3,0.27,297.12,297.15,293.15,0.0,0.0,288.95,0.89,0.34,0.33,297.1,297.15,293.15,0.0,0.0,288.95,0.85,0.3,0.21,297.12,297.15,293.15,0.0,0.0,288.95,0.85,0.31,0.29,296.34,297.15,293.15,0.0,0.0,288.95,0.85,0.3,1.36,290.95,291.15,303.75,297.48,301.53,297.06,288.95,1.0,0.54,0.65,0.65,0.35,0.65,2.95,1.97,0.98,1.3,0.88,0.88,0.0,114.86,114.71,67094.45,0.0,2040.61,1.0,283.45,287.88,300.51,304.16,293.15,293.15,282.45,25911.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12465.08,0.0,1854.99,2275.33,0.0,2335.89,1.0,1.0,0.0,3.0,1.0,0.0
17082300.0,296.88,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.12,0.89,0.34,0.32,297.09,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.21,297.12,297.15,293.15,0.0,0.0,289.12,0.85,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.12,0.85,0.3,1.36,291.12,291.15,303.62,297.38,301.46,297.06,289.11,1.0,0.54,0.65,0.65,0.35,0.65,2.94,1.97,0.97,1.3,0.89,0.89,0.0,112.42,112.3,65020.05,0.0,2005.41,1.0,283.77,288.06,300.41,303.96,293.15,293.15,282.75,24908.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12256.86,0.0,1850.8,2275.33,0.0,2248.47,1.0,1.0,0.0,3.0,1.0,0.0
17082600.0,296.86,297.15,293.15,0.0,0.0,289.02,0.86,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.02,0.89,0.33,0.31,297.08,297.15,293.15,0.0,0.0,289.02,0.86,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.02,0.86,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.02,0.86,0.3,1.35,291.02,291.15,303.5,297.28,301.38,297.05,289.02,1.0,0.53,0.65,0.65,0.35,0.65,2.93,1.96,0.96,1.3,0.88,0.88,0.0,110.02,109.91,64632.21,0.0,1977.05,1.0,283.72,287.98,300.3,303.81,293.15,293.15,282.75,25700.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12060.84,0.0,1854.11,2275.33,0.0,2286.86,1.0,1.0,0.0,3.0,1.0,0.0
17082900.0,296.85,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.16,0.89,0.32,0.31,297.07,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.21,297.11,297.15,293.15,0.0,0.0,289.16,0.86,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.16,0.86,0.3,1.35,291.16,291.15,303.37,297.17,301.31,297.04,289.16,1.0,0.53,0.65,0.65,0.35,0.65,2.92,1.96,0.95,1.3,0.9,0.9,0.0,107.6,107.5,62723.54,0.0,1951.45,1.0,284.0,288.13,300.18,303.58,293.15,293.15,283.05,24909.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11798.6,0.0,1850.81,2275.33,0.0,2222.17,1.0,1.0,0.0,3.0,1.0,0.0
17083200.0,296.84,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.15,0.89,0.32,0.3,297.06,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.15,0.87,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.15,0.87,0.3,1.35,291.15,291.15,303.25,297.06,301.24,297.03,289.15,1.0,0.53,0.65,0.65,0.35,0.65,2.91,1.96,0.95,1.3,0.9,0.9,0.0,105.21,105.1,61811.3,0.0,1925.83,1.0,284.07,288.13,300.06,303.4,293.15,293.15,283.15,25013.5,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11603.58,0.0,1851.24,2275.33,0.0,2220.96,1.0,1.0,0.0,3.0,1.0,0.0
17083500.0,296.82,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.1,0.89,0.31,0.3,297.04,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.21,297.08,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.1,0.88,0.3,1.35,291.1,291.15,303.13,296.96,301.16,297.02,289.1,1.0,0.53,0.66,0.66,0.34,0.66,2.9,1.96,0.94,1.3,0.89,0.89,0.0,102.73,102.6,61270.85,0.0,1898.29,1.0,284.06,288.09,299.96,303.27,293.15,293.15,283.15,25332.79,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11507.66,0.0,1852.58,2275.33,0.0,2228.61,1.0,1.0,0.0,3.0,1.0,0.0
17083800.0,296.8,297.15,293.15,0.0,0.0,289.06,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.06,0.88,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.06,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.06,0.88,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.06,0.88,0.3,1.35,291.06,291.15,303.0,296.86,301.08,297.0,289.06,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.93,1.3,0.88,0.88,0.0,100.05,99.92,60720.2,0.0,1868.0,1.0,284.05,288.05,299.86,303.13,293.15,293.15,283.15,25804.16,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11410.94,0.0,1854.55,2275.33,0.0,2231.79,1.0,1.0,0.0,3.0,1.0,0.0
