time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17084100.0,296.78,297.15,293.15,0.0,0.0,289.03,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.03,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.03,0.89,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.03,0.89,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.03,0.89,0.3,1.35,291.03,291.15,302.88,296.76,301.0,296.99,289.03,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.96,0.92,1.31,0.87,0.87,0.0,97.84,97.8,60162.99,0.0,1852.51,1.0,284.05,288.03,299.76,303.01,293.15,293.15,283.15,26120.52,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.61,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11305.97,0.0,1834.18,2275.33,0.0,2233.16,1.0,1.0,0.0,3.0,1.0,0.0
17084400.0,296.77,297.15,293.15,0.0,0.0,289.08,0.89,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.08,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.08,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.08,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.08,0.89,0.3,1.35,291.08,291.15,302.74,296.67,300.91,296.97,289.08,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.31,0.87,0.87,0.0,96.62,96.59,59126.57,0.0,1845.74,1.0,284.05,288.08,299.67,302.86,293.15,293.15,283.15,24718.83,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.25,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11115.03,0.0,1684.43,2275.33,0.0,2215.78,0.97,1.0,0.0,3.0,1.0,0.0
17084700.0,296.76,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,302.61,296.59,300.82,296.96,289.17,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.92,1.31,0.88,0.88,0.0,95.93,95.91,57775.8,0.0,1841.9,1.0,284.07,288.18,299.58,302.71,293.15,293.15,283.15,22174.55,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10875.98,0.0,1469.13,2275.33,0.0,2175.99,0.93,1.0,0.0,3.0,1.0,0.0
17085000.0,296.76,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,302.46,296.53,300.73,296.96,289.28,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.97,0.91,1.32,0.9,0.9,0.0,95.54,95.53,56506.04,0.0,1839.74,1.0,284.08,288.28,299.51,302.57,293.15,293.15,283.15,19637.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10663.0,0.0,1280.79,2275.33,0.0,2127.14,0.88,1.0,0.0,3.0,1.0,0.0
17085300.0,296.75,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.29,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.29,0.9,0.3,1.35,291.29,291.15,302.31,296.47,300.63,296.95,289.29,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.32,0.9,0.9,0.0,95.32,95.32,56069.66,0.0,1838.57,1.0,284.08,288.3,299.47,302.48,293.15,293.15,283.15,18784.69,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10594.56,0.0,1233.98,2275.33,0.0,2096.12,0.87,1.0,0.0,3.0,1.0,0.0
17085600.0,296.73,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,302.15,296.43,300.52,296.93,289.19,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.91,1.32,0.9,0.9,0.0,95.21,95.21,56565.74,0.0,1837.93,1.0,284.07,288.21,299.44,302.48,293.15,293.15,283.15,20049.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10673.5,0.0,1341.21,2275.33,0.0,2112.79,0.9,1.0,0.0,3.0,1.0,0.0
17085900.0,296.7,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.18,0.9,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.18,0.9,0.3,1.35,291.18,291.15,301.98,296.39,300.4,296.91,289.18,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.32,0.9,0.9,0.0,95.15,95.15,56316.39,0.0,1837.61,1.0,284.07,288.21,299.39,302.42,293.15,293.15,283.15,19809.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10626.44,0.0,1320.98,2275.33,0.0,2121.56,0.89,1.0,0.0,3.0,1.0,0.0
17086200.0,296.68,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,301.82,296.36,300.28,296.89,289.16,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.98,0.9,1.33,0.9,0.9,0.0,95.12,95.12,56171.84,0.0,1837.44,1.0,284.07,288.2,299.36,302.38,293.15,293.15,283.15,19839.5,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10599.61,0.0,1320.55,2275.33,0.0,2123.22,0.89,1.0,0.0,3.0,1.0,0.0
17086500.0,296.66,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,301.65,296.32,300.17,296.87,289.15,1.0,0.52,0.66,0.66,0.34,0.66,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.11,95.11,55868.54,0.0,1837.38,1.0,284.07,288.2,299.32,302.33,293.15,293.15,283.15,19611.33,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10545.46,0.0,1295.57,2275.33,0.0,2124.48,0.89,1.0,0.0,3.0,1.0,0.0
17086800.0,296.64,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,301.48,296.28,300.05,296.85,289.17,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.11,95.11,55465.5,0.0,1837.38,1.0,284.07,288.22,299.28,302.27,293.15,293.15,283.15,19076.44,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10479.44,0.0,1252.32,2275.33,0.0,2113.11,0.88,1.0,0.0,3.0,1.0,0.0
17087100.0,296.62,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.84,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,301.32,296.24,299.93,296.83,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.9,1.33,0.9,0.9,0.0,95.12,95.12,55198.23,0.0,1837.42,1.0,284.07,288.21,299.24,302.22,293.15,293.15,283.15,19016.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10431.85,0.0,1237.66,2275.33,0.0,2117.19,0.87,1.0,0.0,3.0,1.0,0.0
17087400.0,296.6,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.27,296.91,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.83,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.15,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.15,0.9,0.3,1.35,291.15,291.15,301.15,296.2,299.81,296.81,289.15,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.9,0.9,0.0,95.14,95.14,54948.32,0.0,1837.5,1.0,284.07,288.22,299.2,302.16,293.15,293.15,283.15,18849.08,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10392.88,0.0,1222.68,2275.33,0.0,2106.03,0.87,1.0,0.0,3.0,1.0,0.0
17087700.0,296.58,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.89,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.8,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.98,296.16,299.69,296.79,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,1.99,0.89,1.34,0.9,0.9,0.0,95.15,95.15,54580.54,0.0,1837.59,1.0,284.07,288.22,299.16,302.1,293.15,293.15,283.15,18586.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10330.45,0.0,1193.44,2275.33,0.0,2104.21,0.86,1.0,0.0,3.0,1.0,0.0
17088000.0,296.56,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.87,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.78,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,300.82,296.11,299.57,296.77,289.14,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.9,0.9,0.0,95.17,95.17,54212.86,0.0,1837.67,1.0,284.07,288.23,299.11,302.04,293.15,293.15,283.15,18281.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10271.17,0.0,1164.06,2275.33,0.0,2096.45,0.86,1.0,0.0,3.0,1.0,0.0
17088300.0,296.54,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.85,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,300.65,296.07,299.45,296.75,289.13,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.9,0.9,0.0,95.19,95.19,53917.39,0.0,1837.75,1.0,284.07,288.22,299.07,301.98,293.15,293.15,283.15,18179.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10223.01,0.0,1148.11,2275.33,0.0,2091.81,0.85,1.0,0.0,3.0,1.0,0.0
17088600.0,296.51,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.27,296.83,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.21,296.79,297.15,293.15,0.0,0.0,289.12,0.9,0.3,0.29,296.07,297.15,293.15,0.0,0.0,289.12,0.9,0.3,1.35,291.12,291.15,300.48,296.02,299.33,296.73,289.12,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.89,0.89,0.0,95.2,95.2,53631.87,0.0,1837.83,1.0,284.07,288.22,299.02,301.91,293.15,293.15,283.15,18155.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10176.21,0.0,1135.53,2275.33,0.0,2088.96,0.85,1.0,0.0,3.0,1.0,0.0
17088900.0,296.49,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,296.8,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,296.77,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,300.32,295.98,299.21,296.7,289.1,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.34,0.89,0.89,0.0,95.21,95.21,53335.82,0.0,1837.9,1.0,284.06,288.21,298.97,301.85,293.15,293.15,283.15,18159.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10127.86,0.0,1122.89,2275.33,0.0,2086.22,0.85,1.0,0.0,3.0,1.0,0.0
17089200.0,296.47,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.78,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.03,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,300.15,295.93,299.09,296.68,289.09,1.0,0.52,0.67,0.67,0.33,0.67,2.89,2.0,0.89,1.35,0.89,0.89,0.0,95.23,95.23,53021.53,0.0,1837.97,1.0,284.06,288.21,298.93,301.79,293.15,293.15,283.15,18176.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10076.9,0.0,1109.02,2275.33,0.0,2082.84,0.84,1.0,0.0,3.0,1.0,0.0
17089500.0,297.29,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.46,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.39,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.39,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,296.76,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.98,295.88,296.52,296.3,287.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.83,110.97,59.65,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.6,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.76,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.82,295.83,296.52,296.3,288.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.78,128.8,12.46,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,297.77,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.35,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.65,295.77,296.52,296.3,288.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.73,146.6,10.83,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,297.87,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.45,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.48,295.72,296.52,296.3,288.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.69,164.35,9.17,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,297.91,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.51,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.32,295.66,296.52,296.29,288.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.51,181.64,7.83,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.54,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,299.15,295.61,296.52,296.3,288.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.21,199.57,6.28,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,297.96,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.98,295.55,296.52,296.3,288.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,217.39,5.46,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,297.97,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.57,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.82,295.49,296.52,296.3,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,235.21,4.61,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.65,295.44,296.52,296.3,288.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,253.03,3.89,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.48,295.38,296.52,296.3,288.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,270.86,3.28,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.32,295.31,296.52,296.3,288.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,288.68,2.78,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.15,295.25,296.52,296.3,288.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,306.5,2.35,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.02,295.2,296.52,296.3,289.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,324.32,1.99,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.94,295.18,296.52,296.3,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,342.14,1.69,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.92,295.17,296.52,296.3,289.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,359.96,1.44,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.93,295.18,296.52,296.3,289.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,377.78,1.22,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.97,295.2,296.52,296.3,289.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,395.6,1.04,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.02,295.22,296.52,296.3,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.88,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.09,295.25,296.52,296.29,289.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.78,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.15,295.28,296.52,296.29,289.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.65,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.2,295.29,296.52,296.29,289.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.55,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.22,295.3,296.52,296.29,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.47,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.21,295.28,296.52,296.29,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.4,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.15,295.25,296.52,296.29,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.35,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,298.07,295.21,296.52,296.29,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.48,410.0,0.3,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.98,295.17,296.52,296.29,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.26,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.9,295.14,296.52,296.29,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.22,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.82,295.11,296.52,296.29,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,0.19,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.73,295.08,296.52,296.29,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.17,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.65,295.06,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.14,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.57,295.04,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.12,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.0,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.48,295.02,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.11,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.4,295.01,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.09,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.32,295.0,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.08,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.23,294.99,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.07,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.15,294.99,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.07,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,297.99,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,297.06,295.0,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.02,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.97,295.03,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.07,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.88,295.08,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.02,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,297.98,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.78,295.14,296.52,296.29,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.04,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,297.97,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.68,295.21,296.52,296.29,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,297.97,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.59,295.27,296.52,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.5,295.33,296.52,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.87,1.0,0.3,0.0,294.51,303.15,296.41,295.39,296.52,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.08,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.33,295.43,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.26,295.45,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.2,295.45,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.11,295.39,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.09,295.37,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.08,295.35,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.08,295.35,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,297.93,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.08,295.35,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,297.93,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.09,295.36,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.07,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.86,1.0,0.3,0.0,294.5,303.15,296.1,295.37,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.41,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.11,295.39,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.13,295.4,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.14,295.41,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,297.91,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,294.49,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
