time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17108400.0,297.91,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.53,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,297.91,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,297.9,303.15,285.15,0.0,0.0,291.96,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,294.47,303.15,296.15,295.42,296.53,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,294.46,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,297.9,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.15,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,297.89,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.13,295.42,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,296.08,295.41,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.99,295.38,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.89,295.36,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,297.88,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.77,295.33,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,297.87,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.65,295.29,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,297.87,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.53,295.26,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,297.86,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.41,295.23,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,297.86,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.31,295.2,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,297.86,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.22,295.17,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.17,295.16,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,297.84,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,297.85,303.15,285.15,0.0,0.0,291.95,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,297.85,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,297.85,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,297.85,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.54,296.3,289.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,297.85,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,294.44,303.15,295.15,295.15,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,297.84,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,294.44,303.15,295.15,295.15,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,297.84,303.15,285.15,0.0,0.0,291.94,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.02,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,294.44,303.15,295.15,295.15,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,297.84,303.15,285.15,0.0,0.0,291.93,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.01,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,294.43,303.15,295.15,295.15,296.54,296.3,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,297.83,303.15,285.15,0.0,0.0,291.92,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.0,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,294.42,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,297.82,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,297.81,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,297.8,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,297.8,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,297.8,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.62,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.51,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,297.79,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,297.8,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,297.81,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.15,295.15,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,297.81,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.18,295.16,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,297.83,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.27,295.2,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,297.84,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.42,295.26,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.04,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,297.85,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.59,295.33,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,410.0,0.09,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,297.87,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,295.8,295.4,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,297.89,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,296.02,295.48,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,297.9,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,296.26,295.56,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,297.93,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,296.48,295.63,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.04,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,297.95,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,296.7,295.69,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,297.97,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,296.89,295.74,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.0,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.04,295.76,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.03,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.15,295.77,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.06,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.23,295.77,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129400.0,298.09,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.32,295.77,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.12,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.4,295.77,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.16,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.48,295.78,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.04,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.19,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.57,295.78,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.15,410.0,0.0,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.22,303.15,285.15,0.0,0.0,291.91,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.99,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.97,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.98,1.0,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,294.41,303.15,297.65,295.79,296.55,296.31,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.01,0.0,0.0,0.0,284.06,288.21,299.12,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,297.97,297.15,293.15,0.0,0.0,296.18,0.79,0.52,0.46,297.79,297.15,293.15,0.0,0.0,296.19,0.77,0.48,0.45,297.75,297.15,293.15,0.0,0.0,296.19,0.77,0.47,0.33,297.83,297.15,293.15,0.0,0.0,296.19,0.78,0.49,0.46,297.51,297.15,293.15,0.0,0.0,296.22,0.75,0.42,1.92,298.13,291.15,297.73,295.81,297.73,297.85,295.75,1.0,0.85,1.0,1.0,0.0,1.0,4.35,4.35,0.0,3.36,1.0,1.0,0.0,379.94,383.67,18794.72,0.0,7534.04,0.0,284.56,295.22,299.5,302.05,293.15,293.15,283.15,5697.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.05,1.0,0.0,1.0,1.13,1.43,0.06,4.62,3.61,1.01,0.0,0.0,0.0,8868.26,0.0,72.72,1895.01,0.0,0.0,0.33,1.0,0.0,3.0,1.0,0.0
17131200.0,297.18,297.15,293.15,0.0,0.0,292.07,0.81,0.53,0.48,297.13,297.15,293.15,0.0,0.0,292.07,0.79,0.49,0.47,297.06,297.15,293.15,0.0,0.0,292.07,0.78,0.46,0.33,297.16,297.15,293.15,0.0,0.0,292.07,0.79,0.5,0.48,296.82,297.15,293.15,0.0,0.0,292.08,0.73,0.38,1.78,294.07,291.15,297.82,295.83,297.71,297.14,292.06,1.0,0.84,0.82,0.82,0.18,0.82,4.27,3.57,0.7,2.61,0.81,0.81,0.0,371.26,368.05,51767.79,0.0,7159.68,0.0,284.41,290.7,299.2,302.1,293.15,293.15,283.15,9653.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.43,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9618.25,0.0,323.98,2275.33,0.0,1931.25,0.56,1.0,0.0,3.0,1.0,0.0
17131500.0,296.86,297.15,293.15,0.0,0.0,290.94,0.78,0.48,0.44,296.8,297.15,293.15,0.0,0.0,290.94,0.75,0.43,0.42,296.74,297.15,293.15,0.0,0.0,290.94,0.73,0.39,0.29,296.83,297.15,293.15,0.0,0.0,290.94,0.76,0.44,0.44,296.5,297.15,293.15,0.0,0.0,290.94,0.67,0.3,1.39,292.94,291.15,297.9,295.85,297.73,296.81,290.93,1.0,0.74,0.82,0.82,0.18,0.82,3.58,3.02,0.56,2.21,0.82,0.82,0.0,349.69,347.65,55619.7,0.0,4754.45,0.0,284.29,289.85,298.88,301.85,293.15,293.15,283.15,13906.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.41,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10002.6,0.0,568.93,2275.33,0.0,2175.28,0.67,1.0,0.0,3.0,1.0,0.0
17131800.0,296.79,297.15,293.15,0.0,0.0,290.35,0.75,0.41,0.39,296.73,297.15,293.15,0.0,0.0,290.35,0.71,0.35,0.35,296.69,297.15,293.15,0.0,0.0,290.35,0.69,0.31,0.23,296.75,297.15,293.15,0.0,0.0,290.35,0.73,0.37,0.37,296.36,297.15,293.15,0.0,0.0,290.35,0.67,0.3,1.39,292.35,291.15,297.98,295.88,297.79,296.75,290.34,1.0,0.7,0.81,0.81,0.19,0.81,3.28,2.76,0.52,2.02,0.83,0.83,0.0,323.95,321.94,56528.02,0.0,3818.99,0.0,284.23,289.39,298.88,301.9,293.15,293.15,283.15,15746.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.2,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10177.71,0.0,731.13,2275.33,0.0,2234.44,0.73,1.0,0.0,3.0,1.0,0.0
17132100.0,296.81,297.15,293.15,0.0,0.0,289.93,0.72,0.35,0.33,296.75,297.15,293.15,0.0,0.0,289.93,0.68,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.93,0.68,0.3,0.22,296.76,297.15,293.15,0.0,0.0,289.93,0.69,0.3,0.3,296.29,297.15,293.15,0.0,0.0,289.93,0.68,0.3,1.39,291.93,291.15,298.07,295.9,297.86,296.75,289.93,1.0,0.65,0.8,0.8,0.2,0.8,3.04,2.56,0.48,1.87,0.84,0.84,0.0,292.85,291.43,56042.37,0.0,3118.81,0.0,284.18,289.07,298.9,301.9,293.15,293.15,283.15,16801.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10187.31,0.0,828.46,2275.33,0.0,2220.33,0.76,1.0,0.0,3.0,1.0,0.0
17132400.0,296.87,297.15,293.15,0.0,0.0,289.74,0.7,0.3,0.28,296.73,297.15,293.15,0.0,0.0,289.74,0.7,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.74,0.7,0.3,0.22,296.77,297.15,293.15,0.0,0.0,289.74,0.7,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.74,0.7,0.3,1.38,291.73,291.15,298.15,295.94,297.92,296.76,289.73,1.0,0.63,0.8,0.8,0.2,0.8,2.96,2.47,0.48,1.81,0.85,0.85,0.0,258.27,257.16,56135.44,0.0,2781.45,0.0,284.16,288.91,298.94,301.93,293.15,293.15,283.15,17074.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10243.27,0.0,895.85,2275.33,0.0,2200.3,0.78,1.0,0.0,3.0,1.0,0.0
17132700.0,296.89,297.15,293.15,0.0,0.0,289.63,0.72,0.3,0.28,296.72,297.15,293.15,0.0,0.0,289.63,0.72,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.63,0.72,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.63,0.72,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.63,0.72,0.3,1.38,291.63,291.15,298.23,295.99,297.98,296.75,289.63,1.0,0.6,0.79,0.79,0.21,0.79,2.94,2.43,0.5,1.77,0.87,0.87,0.0,224.04,223.23,56579.58,0.0,2565.99,1.0,284.15,288.82,298.99,302.0,293.15,293.15,283.15,17171.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10331.44,0.0,955.59,2275.33,0.0,2196.59,0.8,1.0,0.0,3.0,1.0,0.0
