time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17133000.0,296.88,297.15,293.15,0.0,0.0,289.55,0.74,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.55,0.74,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.55,0.74,0.3,0.21,296.74,297.15,293.15,0.0,0.0,289.55,0.74,0.3,0.29,296.22,297.15,293.15,0.0,0.0,289.55,0.74,0.3,1.37,291.55,291.15,298.32,296.06,298.03,296.74,289.55,1.0,0.58,0.78,0.78,0.22,0.78,2.92,2.4,0.53,1.74,0.88,0.88,0.0,193.99,193.25,57144.28,0.0,2394.07,1.0,284.14,288.75,299.06,302.11,293.15,293.15,283.15,17254.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10438.17,0.0,1012.45,2275.33,0.0,2198.79,0.82,1.0,0.0,3.0,1.0,0.0
17133300.0,296.88,297.15,293.15,0.0,0.0,289.5,0.76,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.5,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.5,0.76,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.5,0.76,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.5,0.76,0.3,1.37,291.5,291.15,298.4,296.16,298.09,296.73,289.5,1.0,0.57,0.77,0.77,0.23,0.77,2.91,2.37,0.55,1.71,0.9,0.9,0.0,168.18,167.54,57737.39,0.0,2247.47,1.0,284.14,288.71,299.16,302.23,293.15,293.15,283.15,17335.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10551.75,0.0,1064.88,2275.33,0.0,2198.83,0.83,1.0,0.0,3.0,1.0,0.0
17133600.0,296.87,297.15,293.15,0.0,0.0,289.44,0.79,0.3,0.27,296.69,297.15,293.15,0.0,0.0,289.44,0.79,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.44,0.79,0.3,0.21,296.72,297.15,293.15,0.0,0.0,289.44,0.79,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.44,0.79,0.3,1.36,291.44,291.15,298.48,296.26,298.14,296.73,289.44,1.0,0.55,0.76,0.76,0.24,0.76,2.91,2.34,0.57,1.69,0.91,0.91,0.0,146.94,146.42,58604.66,0.0,2127.61,1.0,284.13,288.65,299.27,302.38,293.15,293.15,283.15,17848.55,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10711.33,0.0,1147.21,2275.33,0.0,2201.62,0.85,1.0,0.0,3.0,1.0,0.0
17133900.0,296.86,297.15,293.15,0.0,0.0,289.3,0.82,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.3,0.82,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.3,0.82,0.3,0.21,296.7,297.15,293.15,0.0,0.0,289.3,0.82,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.3,0.82,0.3,1.36,291.3,291.15,298.57,296.38,298.19,296.71,289.29,1.0,0.54,0.76,0.76,0.24,0.76,2.9,2.32,0.58,1.66,0.9,0.9,0.0,130.33,129.93,60230.05,0.0,2034.32,1.0,284.12,288.51,299.39,302.59,293.15,293.15,283.15,19996.31,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10997.77,0.0,1349.84,2275.33,0.0,2234.93,0.9,1.0,0.0,3.0,1.0,0.0
17134200.0,296.85,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.21,0.84,0.3,0.29,296.15,297.15,293.15,0.0,0.0,289.21,0.84,0.3,1.36,291.21,291.15,298.65,296.5,298.25,296.7,289.21,1.0,0.53,0.75,0.75,0.25,0.75,2.89,2.29,0.6,1.64,0.9,0.9,0.0,117.98,117.69,61342.1,0.0,1965.24,1.0,284.11,288.44,299.51,302.77,293.15,293.15,283.15,21609.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11199.51,0.0,1494.48,2275.33,0.0,2269.69,0.93,1.0,0.0,3.0,1.0,0.0
17134500.0,296.85,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.27,296.66,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.2,0.86,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.2,0.86,0.3,1.35,291.2,291.15,298.73,296.62,298.3,296.69,289.19,1.0,0.53,0.75,0.75,0.25,0.75,2.89,2.27,0.62,1.62,0.9,0.9,0.0,109.31,109.11,61997.98,0.0,1916.85,1.0,284.11,288.42,299.62,302.92,293.15,293.15,283.15,22088.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11334.01,0.0,1555.54,2275.33,0.0,2265.97,0.94,1.0,0.0,3.0,1.0,0.0
17134800.0,296.84,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.18,0.87,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.18,0.87,0.3,1.35,291.18,291.15,298.82,296.74,298.35,296.69,289.18,1.0,0.52,0.74,0.74,0.26,0.74,2.89,2.25,0.64,1.6,0.9,0.9,0.0,103.67,103.54,62617.37,0.0,1885.41,1.0,284.1,288.41,299.74,303.07,293.15,293.15,283.15,22649.27,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11460.89,0.0,1616.24,2275.33,0.0,2268.66,0.96,1.0,0.0,3.0,1.0,0.0
17135100.0,296.84,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.18,0.88,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.18,0.88,0.3,1.35,291.18,291.15,298.9,296.84,298.4,296.69,289.18,1.0,0.52,0.74,0.74,0.26,0.74,2.89,2.24,0.65,1.59,0.9,0.9,0.0,100.23,100.15,63037.75,0.0,1866.22,1.0,284.11,288.41,299.84,303.2,293.15,293.15,283.15,22932.9,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11551.04,0.0,1647.45,2275.33,0.0,2273.47,0.96,1.0,0.0,3.0,1.0,0.0
17135400.0,296.84,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.16,0.89,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.16,0.89,0.3,1.35,291.16,291.15,298.98,296.93,298.46,296.69,289.16,1.0,0.52,0.73,0.73,0.27,0.73,2.89,2.22,0.67,1.57,0.9,0.9,0.0,98.19,98.15,63627.85,0.0,1854.87,1.0,284.1,288.39,299.93,303.32,293.15,293.15,283.15,23616.22,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11678.42,0.0,1722.11,2275.33,0.0,2269.46,0.98,1.0,0.0,3.0,1.0,0.0
17135700.0,296.84,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.15,0.89,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.15,0.89,0.3,1.35,291.15,291.15,299.07,296.99,298.51,296.68,289.15,1.0,0.52,0.73,0.73,0.27,0.73,2.89,2.21,0.68,1.56,0.9,0.9,0.0,97.02,97.0,63889.25,0.0,1848.35,1.0,284.1,288.37,299.99,303.41,293.15,293.15,283.15,24038.62,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11738.69,0.0,1756.26,2275.33,0.0,2281.03,0.98,1.0,0.0,3.0,1.0,0.0
17136000.0,296.85,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,299.15,297.03,298.56,296.69,289.19,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.19,0.69,1.54,0.9,0.9,0.0,96.36,96.34,63678.27,0.0,1844.61,1.0,284.11,288.4,300.03,303.43,293.15,293.15,283.15,23330.13,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11717.55,0.0,1706.28,2275.33,0.0,2267.61,0.97,1.0,0.0,3.0,1.0,0.0
17136300.0,296.85,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.27,296.65,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.21,296.67,297.15,293.15,0.0,0.0,289.14,0.9,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.14,0.9,0.3,1.35,291.14,291.15,299.27,297.07,298.64,296.69,289.14,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.18,0.71,1.53,0.9,0.9,0.0,95.98,95.97,64168.25,0.0,1842.47,1.0,284.1,288.35,300.07,303.5,293.15,293.15,283.15,24422.82,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11820.35,0.0,1802.33,2275.33,0.0,2265.48,0.99,1.0,0.0,3.0,1.0,0.0
17136600.0,296.87,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.27,296.67,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.21,296.68,297.15,293.15,0.0,0.0,289.17,0.9,0.3,0.29,296.12,297.15,293.15,0.0,0.0,289.17,0.9,0.3,1.35,291.17,291.15,299.46,297.16,298.78,296.7,289.17,1.0,0.52,0.72,0.72,0.28,0.72,2.89,2.17,0.72,1.52,0.9,0.9,0.0,95.77,95.76,64413.61,0.0,1841.27,1.0,284.11,288.38,300.16,303.59,293.15,293.15,283.15,24146.73,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11878.3,0.0,1794.21,2275.33,0.0,2241.23,0.99,1.0,0.0,3.0,1.0,0.0
17136900.0,296.89,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,296.68,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.69,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.13,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,299.71,297.28,298.96,296.72,289.19,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.91,0.91,0.0,95.64,95.64,65105.23,0.0,1840.57,1.0,284.11,288.38,300.28,303.75,293.15,293.15,283.15,24538.93,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12019.06,0.0,1849.26,2275.33,0.0,2228.44,1.0,1.0,0.0,3.0,1.0,0.0
17137200.0,296.91,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.27,296.7,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.21,296.71,297.15,293.15,0.0,0.0,289.24,0.9,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.24,0.9,0.3,1.35,291.24,291.15,300.0,297.43,299.17,296.73,289.24,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.91,0.91,0.0,95.57,95.57,65688.73,0.0,1840.15,1.0,284.12,288.42,300.42,303.92,293.15,293.15,283.15,24111.13,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12139.55,0.0,1847.48,2275.33,0.0,2208.04,1.0,1.0,0.0,3.0,1.0,0.0
17137500.0,296.93,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.27,296.72,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.21,296.73,297.15,293.15,0.0,0.0,289.3,0.9,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.3,0.9,0.3,1.35,291.3,291.15,300.32,297.58,299.4,296.75,289.31,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.93,0.93,0.0,95.53,95.53,66363.48,0.0,1839.88,1.0,284.13,288.47,300.58,304.11,293.15,293.15,283.15,23547.41,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12277.9,0.0,1845.13,2275.33,0.0,2188.41,1.0,1.0,0.0,3.0,1.0,0.0
17137800.0,296.96,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.27,296.74,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.37,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.37,0.9,0.3,1.35,291.37,291.15,300.65,297.74,299.64,296.78,289.37,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.13,0.76,1.48,0.94,0.94,0.0,95.5,95.5,67084.36,0.0,1839.69,1.0,284.14,288.52,300.74,304.31,293.15,293.15,283.15,22893.41,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12425.36,0.0,1842.4,2275.33,0.0,2171.37,1.0,1.0,0.0,3.0,1.0,0.0
17138100.0,296.97,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,300.98,297.9,299.87,296.79,289.08,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.76,1.47,0.92,0.92,0.0,95.47,95.47,70758.92,0.0,1839.53,1.0,283.54,288.2,300.94,304.78,293.15,293.15,282.45,23600.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13188.62,0.0,1845.35,2275.33,0.0,2278.92,1.0,1.0,0.0,3.0,1.0,0.0
17138400.0,296.97,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.27,296.75,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.21,296.75,297.15,293.15,0.0,0.0,289.08,0.9,0.3,0.29,296.17,297.15,293.15,0.0,0.0,289.08,0.9,0.3,1.35,291.08,291.15,301.3,298.05,300.09,296.78,289.09,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.77,1.46,0.91,0.91,0.0,95.45,95.45,71557.45,0.0,1839.39,1.0,283.49,288.18,301.02,304.8,293.15,293.15,282.45,24165.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13152.31,0.0,1847.7,2275.33,0.0,2256.31,1.0,1.0,0.0,3.0,1.0,0.0
17138700.0,296.99,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.27,296.77,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.21,296.76,297.15,293.15,0.0,0.0,289.04,0.9,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.04,0.9,0.3,1.35,291.03,291.15,301.59,298.17,300.3,296.8,289.03,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.45,0.9,0.9,0.0,95.42,95.42,73204.53,0.0,1839.26,1.0,283.27,288.1,301.19,305.15,293.15,293.15,282.15,24470.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13659.27,0.0,1848.98,2275.33,0.0,2277.95,1.0,1.0,0.0,3.0,1.0,0.0
17139000.0,297.03,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.27,296.79,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.21,296.78,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.03,0.9,0.3,1.35,291.03,291.15,301.84,298.28,300.48,296.82,289.03,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.79,1.45,0.9,0.9,0.0,95.4,95.4,73769.59,0.0,1839.14,1.0,283.24,288.09,301.29,305.26,293.15,293.15,282.15,24827.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13651.07,0.0,1850.47,2275.33,0.0,2288.7,1.0,1.0,0.0,3.0,1.0,0.0
17139300.0,297.06,297.15,293.15,0.0,0.0,288.94,0.9,0.3,0.27,296.81,297.15,293.15,0.0,0.0,288.94,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,288.94,0.9,0.3,0.21,296.8,297.15,293.15,0.0,0.0,288.94,0.9,0.3,0.29,296.21,297.15,293.15,0.0,0.0,288.94,0.9,0.3,1.35,290.94,291.15,302.03,298.35,300.61,296.85,288.93,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.89,0.89,0.0,95.39,95.39,75202.0,0.0,1839.03,1.0,283.01,287.97,301.38,305.48,293.15,293.15,281.85,25265.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14084.72,0.0,1852.3,2275.33,0.0,2326.57,1.0,1.0,0.0,3.0,1.0,0.0
17139600.0,297.1,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.27,296.84,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.23,0.9,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.23,0.9,0.3,1.35,291.23,291.15,302.15,298.38,300.7,296.87,289.23,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.91,0.91,0.0,95.37,95.37,72801.35,0.0,1838.93,1.0,283.51,288.28,301.35,305.21,293.15,293.15,282.45,24283.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13449.34,0.0,1848.2,2275.33,0.0,2222.78,1.0,1.0,0.0,3.0,1.0,0.0
17139900.0,297.14,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.27,296.86,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.25,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.13,291.15,302.23,298.39,300.76,296.9,289.12,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.9,0.9,0.0,95.36,95.36,73941.76,0.0,1838.85,1.0,283.29,288.16,301.41,305.42,293.15,293.15,282.15,24538.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13852.24,0.0,1849.26,2275.33,0.0,2269.28,1.0,1.0,0.0,3.0,1.0,0.0
17140200.0,297.17,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.88,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.84,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,302.32,298.41,300.81,296.92,289.09,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.9,0.9,0.0,95.51,95.54,74170.41,0.0,1843.65,1.0,283.25,288.12,301.43,305.43,293.15,293.15,282.15,24882.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13762.2,0.0,1850.7,2275.33,0.0,2282.28,1.0,1.0,0.0,3.0,1.0,0.0
17140500.0,297.19,297.15,293.15,0.0,0.0,288.99,0.91,0.31,0.28,296.9,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.69,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,288.99,0.9,0.3,0.29,296.26,297.15,293.15,0.0,0.0,288.99,0.9,0.3,1.35,290.99,291.15,302.4,298.43,300.86,296.93,288.98,1.0,0.52,0.69,0.69,0.31,0.69,2.9,2.08,0.82,1.42,0.89,0.89,0.0,96.41,96.48,75501.7,0.0,1859.72,1.0,283.01,288.0,301.47,305.59,293.15,293.15,281.85,25255.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14165.71,0.0,1852.26,2275.33,0.0,2317.9,1.0,1.0,0.0,3.0,1.0,0.0
17140800.0,297.2,297.15,293.15,0.0,0.0,289.29,0.91,0.32,0.29,296.91,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.29,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.29,0.89,0.3,1.35,291.29,291.15,302.48,298.47,300.92,296.94,289.29,1.0,0.52,0.69,0.69,0.31,0.69,2.9,2.08,0.83,1.42,0.91,0.91,0.0,97.88,98.01,73210.66,0.0,1880.77,1.0,283.52,288.31,301.44,305.32,293.15,293.15,282.45,24136.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13537.94,0.0,1847.58,2275.33,0.0,2207.43,1.0,1.0,0.0,3.0,1.0,0.0
17141100.0,297.2,297.15,293.15,0.0,0.0,289.09,0.91,0.33,0.29,296.92,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.09,0.89,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.09,0.89,0.3,1.35,291.09,291.15,302.57,298.5,300.96,296.95,289.1,1.0,0.53,0.69,0.69,0.31,0.69,2.92,2.08,0.84,1.42,0.89,0.89,0.0,100.19,100.31,74943.16,0.0,1910.83,1.0,283.2,288.11,301.48,305.43,293.15,293.15,282.15,25381.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.95,0.0,1852.78,2275.33,0.0,2282.32,1.0,1.0,0.0,3.0,1.0,0.0
17141400.0,297.22,297.15,293.15,0.0,0.0,289.19,0.92,0.34,0.31,296.95,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.19,0.88,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.19,0.88,0.3,1.35,291.19,291.15,302.65,298.53,301.01,296.97,289.18,1.0,0.53,0.68,0.68,0.32,0.68,2.93,2.08,0.85,1.42,0.91,0.91,0.0,103.02,103.18,75028.85,0.0,1947.72,1.0,283.26,288.18,301.55,305.6,293.15,293.15,282.15,24490.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13930.23,0.0,1849.06,2275.33,0.0,2266.34,1.0,1.0,0.0,3.0,1.0,0.0
17141700.0,297.21,297.15,293.15,0.0,0.0,289.09,0.92,0.35,0.31,296.96,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.09,0.87,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.09,0.87,0.3,1.35,291.09,291.15,302.73,298.57,301.06,296.97,289.08,1.0,0.53,0.68,0.68,0.32,0.68,2.94,2.08,0.86,1.42,0.89,0.89,0.0,106.22,106.37,76447.77,0.0,1984.01,1.0,283.02,288.07,301.59,305.73,293.15,293.15,281.85,24925.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14338.78,0.0,1850.88,2275.33,0.0,2295.86,1.0,1.0,0.0,3.0,1.0,0.0
17142000.0,297.2,297.15,293.15,0.0,0.0,289.06,0.92,0.36,0.32,296.97,297.15,293.15,0.0,0.0,289.06,0.86,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.06,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.06,0.86,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.06,0.86,0.3,1.35,291.06,291.15,302.82,298.6,301.1,296.97,289.06,1.0,0.54,0.68,0.68,0.32,0.68,2.95,2.09,0.87,1.42,0.89,0.89,0.0,109.46,109.6,76812.18,0.0,2019.56,1.0,282.98,288.04,301.61,305.76,293.15,293.15,281.85,25295.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14269.8,0.0,1852.42,2275.33,0.0,2310.26,1.0,1.0,0.0,3.0,1.0,0.0
17142300.0,297.2,297.15,293.15,0.0,0.0,289.19,0.92,0.37,0.33,296.98,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.19,0.86,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.19,0.86,0.3,1.35,291.19,291.15,302.9,298.62,301.15,296.97,289.2,1.0,0.54,0.68,0.68,0.32,0.68,2.96,2.09,0.88,1.42,0.9,0.9,0.0,112.66,112.8,75853.41,0.0,2053.93,1.0,283.21,288.17,301.6,305.61,293.15,293.15,282.15,24846.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13887.16,0.0,1850.54,2275.33,0.0,2272.62,1.0,1.0,0.0,3.0,1.0,0.0
17142600.0,297.2,297.15,293.15,0.0,0.0,289.26,0.92,0.38,0.34,297.0,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.26,0.85,0.3,1.36,291.26,291.15,302.98,298.64,301.2,296.98,289.26,1.0,0.54,0.68,0.68,0.32,0.68,2.97,2.09,0.89,1.41,0.91,0.91,0.0,115.79,115.92,75837.98,0.0,2087.08,1.0,283.25,288.22,301.62,305.66,293.15,293.15,282.15,24293.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14024.35,0.0,1848.24,2275.33,0.0,2256.17,1.0,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,289.17,0.92,0.38,0.35,297.01,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.17,0.84,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.17,0.84,0.3,1.36,291.16,291.15,303.07,298.65,301.24,296.98,289.16,1.0,0.55,0.67,0.67,0.33,0.67,2.98,2.08,0.9,1.41,0.9,0.9,0.0,118.77,118.89,77080.0,0.0,2117.86,1.0,283.03,288.11,301.67,305.86,293.15,293.15,281.85,24437.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.81,0.0,1848.84,2275.33,0.0,2295.52,1.0,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,289.12,0.91,0.39,0.35,297.02,297.15,293.15,0.0,0.0,289.12,0.84,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.12,0.84,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.12,0.84,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.12,0.84,0.3,1.36,291.12,291.15,303.15,298.65,301.29,296.98,289.12,1.0,0.55,0.67,0.67,0.33,0.67,2.99,2.08,0.91,1.41,0.9,0.9,0.0,121.51,121.61,77259.56,0.0,2144.48,1.0,282.99,288.06,301.67,305.84,293.15,293.15,281.85,24691.14,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14361.0,0.0,1849.9,2275.33,0.0,2315.92,1.0,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,289.22,0.91,0.39,0.35,297.02,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.22,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.22,0.83,0.3,1.36,291.23,291.15,303.23,298.64,301.33,296.97,289.23,1.0,0.55,0.67,0.67,0.33,0.67,2.99,2.08,0.91,1.4,0.91,0.91,0.0,123.66,123.73,75990.59,0.0,2160.36,1.0,283.21,288.18,301.61,305.6,293.15,293.15,282.15,24626.28,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13902.47,0.0,1849.63,2275.33,0.0,2268.9,1.0,1.0,0.0,3.0,1.0,0.0
17143800.0,297.17,297.15,293.15,0.0,0.0,289.27,0.91,0.4,0.36,297.04,297.15,293.15,0.0,0.0,289.27,0.83,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.27,0.83,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.27,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.27,0.83,0.3,1.36,291.27,291.15,303.32,298.62,301.38,296.98,289.28,1.0,0.55,0.67,0.67,0.33,0.67,3.0,2.08,0.92,1.4,0.92,0.92,0.0,125.47,125.53,75730.92,0.0,2177.16,1.0,283.25,288.21,301.61,305.64,293.15,293.15,282.15,24100.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14006.64,0.0,1847.44,2275.33,0.0,2265.85,1.0,1.0,0.0,3.0,1.0,0.0
17144100.0,297.14,297.15,293.15,0.0,0.0,289.05,0.91,0.4,0.36,297.04,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.05,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.05,0.83,0.3,1.36,291.05,291.15,303.4,298.6,301.42,296.97,289.06,1.0,0.55,0.67,0.67,0.33,0.67,3.0,2.07,0.93,1.4,0.89,0.89,0.0,126.91,126.92,77059.09,0.0,2186.12,1.0,282.93,287.98,301.58,305.66,293.15,293.15,281.85,25584.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14115.34,0.0,1853.63,2275.33,0.0,2334.36,1.0,1.0,0.0,3.0,1.0,0.0
17144400.0,297.15,297.15,293.15,0.0,0.0,289.1,0.9,0.4,0.36,297.05,297.15,293.15,0.0,0.0,289.1,0.83,0.3,0.29,296.72,297.15,293.15,0.0,0.0,289.1,0.83,0.3,0.21,296.88,297.15,293.15,0.0,0.0,289.1,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.1,0.83,0.3,1.36,291.1,291.15,303.48,298.58,301.47,296.98,289.1,1.0,0.55,0.67,0.67,0.33,0.67,3.0,2.07,0.93,1.39,0.89,0.89,0.0,127.78,127.8,76658.19,0.0,2191.85,1.0,282.98,288.02,301.6,305.74,293.15,293.15,281.85,25041.47,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14245.21,0.0,1851.36,2275.33,0.0,2322.79,1.0,1.0,0.0,3.0,1.0,0.0
17144700.0,297.15,297.15,293.15,0.0,0.0,289.2,0.9,0.4,0.36,297.06,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.2,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.2,0.83,0.3,1.36,291.2,291.15,303.57,298.55,301.52,296.98,289.21,1.0,0.56,0.67,0.67,0.33,0.67,3.0,2.06,0.93,1.39,0.91,0.91,0.0,128.4,128.41,75307.72,0.0,2194.99,1.0,283.2,288.13,301.53,305.51,293.15,293.15,282.15,24710.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13787.26,0.0,1849.98,2275.33,0.0,2291.57,1.0,1.0,0.0,3.0,1.0,0.0
17145000.0,297.15,297.15,293.15,0.0,0.0,289.23,0.9,0.39,0.36,297.07,297.15,293.15,0.0,0.0,289.23,0.82,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.23,0.82,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.23,0.82,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.23,0.82,0.3,1.36,291.23,291.15,303.65,298.51,301.57,296.98,289.23,1.0,0.56,0.67,0.67,0.33,0.67,3.0,2.06,0.94,1.38,0.91,0.91,0.0,128.72,128.72,74925.9,0.0,2195.24,1.0,283.24,288.15,301.5,305.49,293.15,293.15,282.15,24334.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13852.27,0.0,1848.41,2275.33,0.0,2276.61,1.0,1.0,0.0,3.0,1.0,0.0
17145300.0,297.14,297.15,293.15,0.0,0.0,289.11,0.9,0.39,0.35,297.08,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.12,0.82,0.3,1.36,291.11,291.15,303.73,298.48,301.62,296.99,289.11,1.0,0.56,0.66,0.66,0.34,0.66,3.0,2.06,0.94,1.37,0.9,0.9,0.0,128.75,128.74,75843.89,0.0,2192.44,1.0,283.01,288.02,301.5,305.63,293.15,293.15,281.85,24704.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14224.94,0.0,1849.96,2275.33,0.0,2316.24,1.0,1.0,0.0,3.0,1.0,0.0
17145600.0,297.13,297.15,293.15,0.0,0.0,289.05,0.9,0.39,0.35,297.09,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.05,0.82,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.05,0.82,0.3,1.36,291.05,291.15,303.82,298.45,301.67,296.99,289.05,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.05,0.94,1.37,0.89,0.89,0.0,128.46,128.43,75758.92,0.0,2186.04,1.0,282.97,287.95,301.47,305.56,293.15,293.15,281.85,25244.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14067.33,0.0,1852.21,2275.33,0.0,2335.07,1.0,1.0,0.0,3.0,1.0,0.0
17145900.0,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.39,0.35,297.1,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.14,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.14,0.83,0.3,1.36,291.15,291.15,303.9,298.42,301.73,296.99,289.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.05,0.94,1.36,0.9,0.9,0.0,127.88,127.83,74375.84,0.0,2176.79,1.0,283.19,288.06,301.4,305.33,293.15,293.15,282.15,25055.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13612.47,0.0,1851.42,2275.33,0.0,2297.66,1.0,1.0,0.0,3.0,1.0,0.0
17146200.0,297.13,297.15,293.15,0.0,0.0,289.18,0.9,0.38,0.35,297.11,297.15,293.15,0.0,0.0,289.18,0.83,0.3,0.29,296.73,297.15,293.15,0.0,0.0,289.18,0.83,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.18,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.18,0.83,0.3,1.36,291.18,291.15,303.98,298.4,301.78,296.99,289.18,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.04,0.94,1.36,0.9,0.9,0.0,127.05,127.01,73997.8,0.0,2166.17,1.0,283.23,288.09,301.38,305.32,293.15,293.15,282.15,24792.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13679.26,0.0,1850.32,2275.33,0.0,2278.88,1.0,1.0,0.0,3.0,1.0,0.0
17146500.0,297.14,297.15,293.15,0.0,0.0,289.29,0.89,0.38,0.34,297.13,297.15,293.15,0.0,0.0,289.29,0.83,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.29,0.83,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.29,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.29,0.83,0.3,1.36,291.29,291.15,304.07,298.38,301.84,297.0,289.3,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.94,1.36,0.91,0.91,0.0,126.05,126.01,72621.41,0.0,2154.71,1.0,283.46,288.21,301.34,305.15,293.15,293.15,282.45,24461.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13296.67,0.0,1848.94,2275.33,0.0,2236.06,1.0,1.0,0.0,3.0,1.0,0.0
17146800.0,297.13,297.15,293.15,0.0,0.0,289.01,0.9,0.38,0.34,297.15,297.15,293.15,0.0,0.0,289.01,0.83,0.3,0.29,296.74,297.15,293.15,0.0,0.0,289.01,0.83,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.01,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.01,0.83,0.3,1.36,291.01,291.15,304.15,298.36,301.89,297.01,289.01,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.04,0.95,1.35,0.89,0.89,0.0,125.22,125.17,75014.33,0.0,2147.56,1.0,282.96,287.9,301.38,305.45,293.15,293.15,281.85,25566.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13930.85,0.0,1853.55,2275.33,0.0,2341.16,1.0,1.0,0.0,3.0,1.0,0.0
17147100.0,297.15,297.15,293.15,0.0,0.0,289.23,0.9,0.38,0.34,297.17,297.15,293.15,0.0,0.0,289.23,0.83,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.23,0.83,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.23,0.83,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.23,0.83,0.3,1.36,291.23,291.15,304.23,298.35,301.95,297.02,289.22,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.35,0.91,0.91,0.0,124.25,124.26,73438.13,0.0,2141.48,1.0,283.28,288.12,301.38,305.36,293.15,293.15,282.15,24170.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13777.44,0.0,1847.73,2275.33,0.0,2260.96,1.0,1.0,0.0,3.0,1.0,0.0
17147400.0,297.13,297.15,293.15,0.0,0.0,289.17,0.89,0.37,0.34,297.17,297.15,293.15,0.0,0.0,289.17,0.84,0.31,0.29,296.75,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.17,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.17,0.83,0.3,1.36,291.17,291.15,304.32,298.35,302.0,297.02,289.17,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.35,0.9,0.9,0.0,123.42,123.4,73586.6,0.0,2136.74,1.0,283.22,288.05,301.33,305.24,293.15,293.15,282.15,24770.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13606.24,0.0,1850.23,2275.33,0.0,2276.41,1.0,1.0,0.0,3.0,1.0,0.0
17147700.0,297.13,297.15,293.15,0.0,0.0,289.29,0.89,0.37,0.33,297.18,297.15,293.15,0.0,0.0,289.29,0.84,0.31,0.29,296.76,297.15,293.15,0.0,0.0,289.29,0.83,0.3,0.21,296.92,297.15,293.15,0.0,0.0,289.29,0.83,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.29,0.83,0.3,1.36,291.29,291.15,304.4,298.35,302.06,297.02,289.3,1.0,0.55,0.66,0.66,0.34,0.66,2.98,2.03,0.95,1.35,0.91,0.91,0.0,122.39,122.38,72353.68,0.0,2132.04,1.0,283.46,288.19,301.31,305.11,293.15,293.15,282.45,24409.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13252.65,0.0,1848.72,2275.33,0.0,2229.42,1.0,1.0,0.0,3.0,1.0,0.0
17148000.0,297.13,297.15,293.15,0.0,0.0,289.02,0.9,0.37,0.33,297.19,297.15,293.15,0.0,0.0,289.02,0.85,0.32,0.3,296.76,297.15,293.15,0.0,0.0,289.02,0.84,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.02,0.84,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.02,0.84,0.3,1.36,291.02,291.15,304.48,298.35,302.11,297.03,289.02,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.95,1.35,0.89,0.89,0.0,121.61,121.59,74922.2,0.0,2138.39,1.0,282.96,287.89,301.37,305.43,293.15,293.15,281.85,25413.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13915.16,0.0,1852.91,2275.33,0.0,2336.17,1.0,1.0,0.0,3.0,1.0,0.0
17148300.0,297.13,297.15,293.15,0.0,0.0,289.14,0.89,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.14,0.86,0.32,0.31,296.76,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.13,0.84,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.13,0.84,0.3,1.36,291.14,291.15,304.57,298.36,302.16,297.02,289.15,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.96,1.35,0.9,0.9,0.0,120.69,120.67,73793.94,0.0,2137.78,1.0,283.18,288.01,301.34,305.23,293.15,293.15,282.15,25164.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13510.56,0.0,1851.87,2275.33,0.0,2287.64,1.0,1.0,0.0,3.0,1.0,0.0
17148600.0,297.13,297.15,293.15,0.0,0.0,289.2,0.89,0.36,0.33,297.19,297.15,293.15,0.0,0.0,289.2,0.87,0.33,0.31,296.77,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.21,296.93,297.15,293.15,0.0,0.0,289.2,0.84,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.2,0.84,0.3,1.36,291.2,291.15,304.65,298.37,302.21,297.03,289.2,1.0,0.55,0.66,0.66,0.34,0.66,2.99,2.03,0.96,1.35,0.9,0.9,0.0,119.65,119.66,73687.71,0.0,2138.83,1.0,283.22,288.06,301.35,305.27,293.15,293.15,282.15,24779.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13627.82,0.0,1850.27,2275.33,0.0,2266.47,1.0,1.0,0.0,3.0,1.0,0.0
17148900.0,297.13,297.15,293.15,0.0,0.0,289.1,0.89,0.36,0.32,297.2,297.15,293.15,0.0,0.0,289.1,0.88,0.34,0.32,296.77,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.1,0.84,0.3,1.36,291.1,291.15,304.73,298.38,302.27,297.03,289.09,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.03,0.96,1.35,0.89,0.89,0.0,118.61,118.62,74925.68,0.0,2142.0,1.0,283.0,287.95,301.4,305.47,293.15,293.15,281.85,25103.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14055.77,0.0,1851.62,2275.33,0.0,2302.35,1.0,1.0,0.0,3.0,1.0,0.0
17149200.0,297.13,297.15,293.15,0.0,0.0,289.07,0.89,0.35,0.32,297.2,297.15,293.15,0.0,0.0,289.07,0.89,0.35,0.33,296.77,297.15,293.15,0.0,0.0,289.07,0.85,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.07,0.85,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.07,0.85,0.3,1.36,291.07,291.15,304.82,298.4,302.32,297.03,289.07,1.0,0.55,0.66,0.66,0.34,0.66,3.0,2.03,0.97,1.35,0.89,0.89,0.0,117.58,117.58,75205.79,0.0,2146.38,1.0,282.96,287.91,301.42,305.48,293.15,293.15,281.85,25499.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13970.62,0.0,1853.28,2275.33,0.0,2317.91,1.0,1.0,0.0,3.0,1.0,0.0
17149500.0,297.13,297.15,293.15,0.0,0.0,289.19,0.89,0.35,0.32,297.2,297.15,293.15,0.0,0.0,289.19,0.9,0.36,0.34,296.78,297.15,293.15,0.0,0.0,289.19,0.85,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.19,0.85,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.19,0.85,0.3,1.36,291.19,291.15,304.9,298.43,302.37,297.04,289.2,1.0,0.55,0.66,0.66,0.34,0.66,3.01,2.04,0.97,1.36,0.9,0.9,0.0,117.06,117.1,74215.95,0.0,2154.78,1.0,283.19,288.04,301.4,305.32,293.15,293.15,282.15,25051.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13592.94,0.0,1851.4,2275.33,0.0,2277.45,1.0,1.0,0.0,3.0,1.0,0.0
17149800.0,297.13,297.15,293.15,0.0,0.0,289.26,0.89,0.35,0.31,297.21,297.15,293.15,0.0,0.0,289.26,0.91,0.37,0.35,296.78,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.26,0.85,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.26,0.85,0.3,1.36,291.26,291.15,304.98,298.45,302.42,297.04,289.26,1.0,0.55,0.66,0.66,0.34,0.66,3.02,2.04,0.98,1.36,0.91,0.91,0.0,117.96,118.04,74249.61,0.0,2173.12,1.0,283.23,288.1,301.43,305.38,293.15,293.15,282.15,24471.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13736.51,0.0,1848.98,2275.33,0.0,2256.93,1.0,1.0,0.0,3.0,1.0,0.0
17150100.0,297.13,297.15,293.15,0.0,0.0,289.18,0.88,0.34,0.31,297.21,297.15,293.15,0.0,0.0,289.18,0.91,0.38,0.36,296.79,297.15,293.15,0.0,0.0,289.18,0.84,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.18,0.84,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.18,0.84,0.3,1.36,291.18,291.15,305.07,298.48,302.46,297.04,289.17,1.0,0.55,0.66,0.66,0.34,0.66,3.03,2.04,0.98,1.36,0.9,0.9,0.0,119.8,119.91,75631.59,0.0,2197.79,1.0,283.01,288.0,301.5,305.61,293.15,293.15,281.85,24557.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14196.86,0.0,1849.34,2275.33,0.0,2292.33,1.0,1.0,0.0,3.0,1.0,0.0
17150400.0,297.13,297.15,293.15,0.0,0.0,289.15,0.88,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.15,0.91,0.39,0.37,296.79,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.15,0.84,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.15,0.84,0.3,1.36,291.15,291.15,305.15,298.52,302.51,297.04,289.15,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.04,0.99,1.36,0.9,0.9,0.0,122.2,122.31,76041.14,0.0,2224.72,1.0,282.97,287.97,301.54,305.63,293.15,293.15,281.85,24681.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14137.67,0.0,1849.86,2275.33,0.0,2306.99,1.0,1.0,0.0,3.0,1.0,0.0
17150700.0,297.12,297.15,293.15,0.0,0.0,289.26,0.86,0.33,0.3,297.18,297.15,293.15,0.0,0.0,289.26,0.91,0.39,0.37,296.78,297.15,293.15,0.0,0.0,289.26,0.84,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.26,0.84,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.26,0.84,0.3,1.36,291.26,291.15,305.19,298.53,302.53,297.03,289.27,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.04,0.99,1.36,0.91,0.91,0.0,124.52,124.58,74877.95,0.0,2235.91,1.0,283.19,288.09,301.49,305.43,293.15,293.15,282.15,24503.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13714.09,0.0,1849.12,2275.33,0.0,2263.79,1.0,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,288.97,0.86,0.33,0.3,297.17,297.15,293.15,0.0,0.0,288.97,0.91,0.4,0.38,296.77,297.15,293.15,0.0,0.0,288.97,0.83,0.3,0.21,296.94,297.15,293.15,0.0,0.0,288.97,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,288.97,0.83,0.3,1.36,290.97,291.15,305.16,298.49,302.5,297.02,288.97,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.04,1.0,1.35,0.88,0.88,0.0,126.68,126.7,77198.57,0.0,2249.71,1.0,282.69,287.78,301.52,305.7,293.15,293.15,281.55,25756.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14373.06,0.0,1854.35,2275.33,0.0,2379.15,1.0,1.0,0.0,3.0,1.0,0.0
17151300.0,297.12,297.15,293.15,0.0,0.0,289.16,0.85,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.16,0.91,0.4,0.38,296.78,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.16,0.83,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.16,0.83,0.3,1.36,291.16,291.15,305.08,298.42,302.44,297.03,289.15,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.04,1.0,1.35,0.9,0.9,0.0,128.41,128.46,75282.06,0.0,2256.68,1.0,283.01,287.97,301.45,305.55,293.15,293.15,281.85,24619.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14127.58,0.0,1849.6,2275.33,0.0,2320.05,1.0,1.0,0.0,3.0,1.0,0.0
17151600.0,297.12,297.15,293.15,0.0,0.0,289.07,0.84,0.32,0.29,297.17,297.15,293.15,0.0,0.0,289.07,0.91,0.4,0.38,296.78,297.15,293.15,0.0,0.0,289.07,0.82,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.07,0.82,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.07,0.82,0.3,1.36,291.07,291.15,304.95,298.32,302.35,297.03,289.07,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.04,1.0,1.35,0.89,0.89,0.0,130.1,130.13,74949.33,0.0,2266.63,1.0,282.96,287.89,301.34,305.41,293.15,293.15,281.85,25212.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13907.7,0.0,1852.08,2275.33,0.0,2362.14,1.0,1.0,0.0,3.0,1.0,0.0
17151900.0,297.12,297.15,293.15,0.0,0.0,289.12,0.83,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.12,0.91,0.41,0.39,296.78,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.12,0.82,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.12,0.82,0.3,1.36,291.12,291.15,304.8,298.2,302.24,297.02,289.13,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.03,1.0,1.35,0.9,0.9,0.0,131.58,131.6,73183.85,0.0,2272.23,1.0,283.17,287.97,301.19,305.07,293.15,293.15,282.15,25232.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13372.13,0.0,1852.16,2275.33,0.0,2342.52,1.0,1.0,0.0,3.0,1.0,0.0
17152200.0,297.13,297.15,293.15,0.0,0.0,289.13,0.83,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.41,0.39,296.8,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.13,0.82,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.13,0.82,0.3,1.36,291.13,291.15,304.63,298.08,302.13,297.03,289.13,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.03,1.0,1.35,0.9,0.9,0.0,132.93,132.97,72381.84,0.0,2282.77,1.0,283.22,287.98,301.1,305.03,293.15,293.15,282.15,24794.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13400.95,0.0,1850.33,2275.33,0.0,2348.6,1.0,1.0,0.0,3.0,1.0,0.0
17152500.0,297.13,297.15,293.15,0.0,0.0,289.18,0.82,0.31,0.28,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.39,296.79,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,304.46,297.95,302.01,297.02,289.19,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.03,1.0,1.34,0.9,0.9,0.0,134.09,134.1,70537.77,0.0,2282.28,1.0,283.43,288.05,300.91,304.63,293.15,293.15,282.45,25060.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12867.19,0.0,1851.44,2275.33,0.0,2313.54,1.0,1.0,0.0,3.0,1.0,0.0
17152800.0,297.13,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.28,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.41,0.39,296.81,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.18,0.82,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.18,0.82,0.3,1.36,291.18,291.15,304.31,297.83,301.91,297.03,289.18,1.0,0.56,0.65,0.65,0.35,0.65,3.03,2.03,1.0,1.34,0.9,0.9,0.0,135.08,135.11,69791.54,0.0,2287.04,1.0,283.47,288.05,300.81,304.54,293.15,293.15,282.45,24920.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12861.74,0.0,1850.86,2275.33,0.0,2314.71,1.0,1.0,0.0,3.0,1.0,0.0
17153100.0,297.14,297.15,293.15,0.0,0.0,289.04,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.04,0.91,0.42,0.4,296.82,297.15,293.15,0.0,0.0,289.04,0.81,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.04,0.81,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.04,0.81,0.3,1.36,291.04,291.15,304.19,297.73,301.83,297.04,289.03,1.0,0.56,0.65,0.65,0.35,0.65,3.04,2.03,1.01,1.34,0.89,0.89,0.0,136.22,136.26,70530.65,0.0,2300.34,1.0,283.24,287.9,300.78,304.65,293.15,293.15,282.15,25229.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13156.61,0.0,1852.15,2275.33,0.0,2374.66,1.0,1.0,0.0,3.0,1.0,0.0
17153400.0,297.14,297.15,293.15,0.0,0.0,289.29,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,289.29,0.91,0.42,0.4,296.83,297.15,293.15,0.0,0.0,289.29,0.81,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.29,0.81,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.29,0.81,0.3,1.36,291.29,291.15,304.11,297.67,301.77,297.04,289.29,1.0,0.57,0.65,0.65,0.35,0.65,3.04,2.03,1.01,1.34,0.91,0.91,0.0,137.28,137.34,67657.77,0.0,2306.47,1.0,283.74,288.18,300.64,304.23,293.15,293.15,282.75,24304.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12491.06,0.0,1848.28,2275.33,0.0,2259.17,1.0,1.0,0.0,3.0,1.0,0.0
17153700.0,297.14,297.15,293.15,0.0,0.0,289.17,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.17,0.91,0.43,0.4,296.84,297.15,293.15,0.0,0.0,289.17,0.81,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.17,0.81,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.17,0.81,0.3,1.36,291.17,291.15,304.1,297.63,301.76,297.05,289.16,1.0,0.57,0.65,0.65,0.35,0.65,3.04,2.03,1.01,1.34,0.9,0.9,0.0,138.54,138.61,68727.88,0.0,2322.99,1.0,283.51,288.05,300.66,304.39,293.15,293.15,282.45,24511.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12824.61,0.0,1849.15,2275.33,0.0,2304.08,1.0,1.0,0.0,3.0,1.0,0.0
17154000.0,297.14,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.14,0.91,0.43,0.41,296.86,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.21,296.96,297.15,293.15,0.0,0.0,289.14,0.81,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.14,0.81,0.3,1.36,291.14,291.15,304.15,297.65,301.79,297.05,289.13,1.0,0.57,0.65,0.65,0.35,0.65,3.05,2.03,1.02,1.34,0.9,0.9,0.0,139.99,140.06,69019.51,0.0,2340.93,1.0,283.47,288.01,300.67,304.39,293.15,293.15,282.45,24731.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12747.22,0.0,1850.07,2275.33,0.0,2312.49,1.0,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,289.26,0.81,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.27,0.91,0.44,0.41,296.88,297.15,293.15,0.0,0.0,289.26,0.81,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.26,0.81,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.26,0.81,0.3,1.36,291.27,291.15,304.26,297.7,301.86,297.06,289.28,1.0,0.57,0.65,0.65,0.35,0.65,3.05,2.03,1.02,1.34,0.91,0.91,0.0,141.63,141.73,68135.35,0.0,2362.14,1.0,283.7,288.15,300.65,304.22,293.15,293.15,282.75,24458.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12431.08,0.0,1848.93,2275.33,0.0,2249.04,1.0,1.0,0.0,3.0,1.0,0.0
17154600.0,297.15,297.15,293.15,0.0,0.0,289.03,0.8,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.03,0.91,0.44,0.42,296.91,297.15,293.15,0.0,0.0,289.03,0.8,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.03,0.8,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.03,0.8,0.3,1.36,291.03,291.15,304.38,297.75,301.94,297.07,289.03,1.0,0.57,0.65,0.65,0.35,0.65,3.07,2.04,1.03,1.34,0.89,0.89,0.0,143.87,143.97,71050.06,0.0,2395.35,1.0,283.2,287.88,300.78,304.61,293.15,293.15,282.15,25333.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13091.56,0.0,1852.58,2275.33,0.0,2358.68,1.0,1.0,0.0,3.0,1.0,0.0
17154900.0,297.15,297.15,293.15,0.0,0.0,289.17,0.8,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.45,0.43,296.92,297.15,293.15,0.0,0.0,289.17,0.8,0.3,0.21,296.99,297.15,293.15,0.0,0.0,289.17,0.8,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.17,0.8,0.3,1.36,291.17,291.15,304.52,297.82,302.03,297.08,289.18,1.0,0.58,0.65,0.65,0.35,0.65,3.07,2.04,1.03,1.34,0.9,0.9,0.0,146.37,146.47,70247.2,0.0,2424.68,1.0,283.43,288.02,300.79,304.49,293.15,293.15,282.45,24878.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12785.25,0.0,1850.68,2275.33,0.0,2303.46,1.0,1.0,0.0,3.0,1.0,0.0
17155200.0,297.15,297.15,293.15,0.0,0.0,289.26,0.8,0.3,0.27,297.2,297.15,293.15,0.0,0.0,289.26,0.92,0.46,0.44,296.95,297.15,293.15,0.0,0.0,289.26,0.8,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.26,0.8,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.26,0.8,0.3,1.36,291.26,291.15,304.68,297.88,302.12,297.09,289.26,1.0,0.58,0.65,0.65,0.35,0.65,3.09,2.04,1.04,1.34,0.91,0.91,0.0,149.09,149.23,70484.65,0.0,2458.7,1.0,283.48,288.1,300.86,304.6,293.15,293.15,282.45,24247.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12960.39,0.0,1848.05,2275.33,0.0,2276.72,1.0,1.0,0.0,3.0,1.0,0.0
