time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17155500.0,297.16,297.15,293.15,0.0,0.0,289.2,0.79,0.3,0.27,297.2,297.15,293.15,0.0,0.0,289.2,0.92,0.47,0.45,296.97,297.15,293.15,0.0,0.0,289.2,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.2,0.79,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.2,0.79,0.3,1.36,291.2,291.15,304.84,297.95,302.23,297.1,289.19,1.0,0.58,0.65,0.65,0.35,0.65,3.1,2.05,1.05,1.34,0.91,0.91,0.0,152.1,152.25,72102.49,0.0,2497.49,1.0,283.26,288.01,300.97,304.88,293.15,293.15,282.15,24205.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13427.31,0.0,1847.87,2275.33,0.0,2311.15,1.0,1.0,0.0,3.0,1.0,0.0
17155800.0,297.15,297.15,293.15,0.0,0.0,289.17,0.79,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.18,0.92,0.48,0.45,296.99,297.15,293.15,0.0,0.0,289.17,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.17,0.79,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.17,0.79,0.3,1.36,291.18,291.15,305.01,298.03,302.32,297.09,289.18,1.0,0.59,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.34,0.9,0.9,0.0,155.21,155.32,72705.4,0.0,2529.06,1.0,283.21,287.98,301.0,304.86,293.15,293.15,282.15,24620.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13350.85,0.0,1849.6,2275.33,0.0,2317.63,1.0,1.0,0.0,3.0,1.0,0.0
17156100.0,297.15,297.15,293.15,0.0,0.0,289.11,0.79,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.11,0.92,0.48,0.46,297.01,297.15,293.15,0.0,0.0,289.11,0.78,0.3,0.21,297.01,297.15,293.15,0.0,0.0,289.11,0.78,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.11,0.78,0.3,1.36,291.11,291.15,305.18,298.1,302.43,297.1,289.1,1.0,0.59,0.64,0.64,0.36,0.64,3.11,2.05,1.06,1.34,0.9,0.9,0.0,158.16,158.27,74255.48,0.0,2559.25,1.0,282.99,287.89,301.12,305.14,293.15,293.15,281.85,24817.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13835.91,0.0,1850.43,2275.33,0.0,2344.56,1.0,1.0,0.0,3.0,1.0,0.0
17156400.0,297.15,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.1,0.92,0.49,0.46,297.03,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.1,0.78,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.1,0.78,0.3,1.36,291.1,291.15,305.35,298.18,302.53,297.1,289.1,1.0,0.59,0.64,0.64,0.36,0.64,3.12,2.05,1.07,1.34,0.9,0.9,0.0,161.07,161.18,74830.6,0.0,2590.68,1.0,282.95,287.87,301.19,305.22,293.15,293.15,281.85,25002.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13817.43,0.0,1851.2,2275.33,0.0,2355.49,1.0,1.0,0.0,3.0,1.0,0.0
17156700.0,297.15,297.15,293.15,0.0,0.0,289.03,0.78,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.02,0.92,0.49,0.47,297.06,297.15,293.15,0.0,0.0,289.03,0.78,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.03,0.78,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.03,0.78,0.3,1.36,291.03,291.15,305.52,298.25,302.63,297.11,289.02,1.0,0.59,0.64,0.64,0.36,0.64,3.13,2.05,1.08,1.34,0.89,0.89,0.0,164.01,164.11,76454.96,0.0,2623.92,1.0,282.72,287.77,301.28,305.45,293.15,293.15,281.55,25191.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14293.15,0.0,1851.99,2275.33,0.0,2389.06,1.0,1.0,0.0,3.0,1.0,0.0
17157000.0,297.16,297.15,293.15,0.0,0.0,289.33,0.78,0.3,0.27,297.19,297.15,293.15,0.0,0.0,289.33,0.92,0.5,0.47,297.08,297.15,293.15,0.0,0.0,289.33,0.77,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.33,0.77,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.33,0.77,0.3,1.36,291.33,291.15,305.67,298.32,302.73,297.12,289.33,1.0,0.6,0.64,0.64,0.36,0.64,3.14,2.05,1.08,1.34,0.92,0.92,0.0,166.73,166.86,74252.22,0.0,2649.75,1.0,283.23,288.09,301.29,305.22,293.15,293.15,282.15,23939.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13674.13,0.0,1846.76,2275.33,0.0,2274.94,1.0,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.3,0.27,297.18,297.15,293.15,0.0,0.0,289.15,0.92,0.5,0.48,297.1,297.15,293.15,0.0,0.0,289.15,0.77,0.3,0.21,297.03,297.15,293.15,0.0,0.0,289.15,0.77,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.15,0.77,0.3,1.36,291.15,291.15,305.82,298.39,302.81,297.12,289.16,1.0,0.6,0.64,0.64,0.36,0.64,3.14,2.05,1.09,1.34,0.9,0.9,0.0,169.57,169.66,76198.17,0.0,2681.11,1.0,282.91,287.9,301.36,305.38,293.15,293.15,281.85,24894.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13905.68,0.0,1850.75,2275.33,0.0,2347.17,1.0,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,289.23,0.77,0.3,0.28,297.18,297.15,293.15,0.0,0.0,289.23,0.91,0.51,0.48,297.12,297.15,293.15,0.0,0.0,289.23,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.23,0.77,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.23,0.77,0.3,1.36,291.23,291.15,305.95,298.45,302.89,297.13,289.23,1.0,0.6,0.64,0.64,0.36,0.64,3.15,2.05,1.1,1.34,0.91,0.91,0.0,172.17,172.27,76348.23,0.0,2707.08,1.0,282.96,287.97,301.43,305.48,293.15,293.15,281.85,24364.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14084.76,0.0,1848.54,2275.33,0.0,2317.62,1.0,1.0,0.0,3.0,1.0,0.0
17157900.0,297.16,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.28,297.18,297.15,293.15,0.0,0.0,289.16,0.91,0.51,0.49,297.15,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.16,0.77,0.3,1.36,291.16,291.15,306.07,298.51,302.96,297.14,289.15,1.0,0.6,0.64,0.64,0.36,0.64,3.16,2.05,1.1,1.34,0.9,0.9,0.0,174.68,174.78,77856.09,0.0,2734.66,1.0,282.74,287.87,301.53,305.75,293.15,293.15,281.55,24460.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14600.43,0.0,1848.94,2275.33,0.0,2347.52,1.0,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,289.12,0.77,0.3,0.28,297.16,297.15,293.15,0.0,0.0,289.12,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.12,0.76,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.12,0.76,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.12,0.76,0.3,1.37,291.12,291.15,306.2,298.57,303.03,297.13,289.13,1.0,0.6,0.64,0.64,0.36,0.64,3.16,2.05,1.11,1.33,0.9,0.9,0.0,176.99,177.06,78330.16,0.0,2752.76,1.0,282.69,287.83,301.55,305.71,293.15,293.15,281.55,25062.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14496.33,0.0,1851.45,2275.33,0.0,2348.15,1.0,1.0,0.0,3.0,1.0,0.0
17158500.0,297.16,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.28,297.17,297.15,293.15,0.0,0.0,289.06,0.91,0.52,0.49,297.18,297.15,293.15,0.0,0.0,289.06,0.77,0.31,0.22,297.06,297.15,293.15,0.0,0.0,289.06,0.76,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.06,0.76,0.3,1.37,291.06,291.15,306.33,298.64,303.1,297.14,289.05,1.0,0.61,0.64,0.64,0.36,0.64,3.17,2.05,1.12,1.33,0.89,0.89,0.0,179.16,179.26,79899.05,0.0,2787.95,1.0,282.47,287.74,301.67,306.03,293.15,293.15,281.25,25040.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15067.16,0.0,1851.36,2275.33,0.0,2384.9,1.0,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,289.04,0.76,0.3,0.28,297.16,297.15,293.15,0.0,0.0,289.04,0.91,0.52,0.5,297.19,297.15,293.15,0.0,0.0,289.04,0.77,0.31,0.22,297.06,297.15,293.15,0.0,0.0,289.04,0.76,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.04,0.76,0.3,1.37,291.04,291.15,306.45,298.7,303.17,297.14,289.04,1.0,0.61,0.64,0.64,0.36,0.64,3.18,2.06,1.12,1.33,0.89,0.89,0.0,181.21,181.29,80387.37,0.0,2814.83,1.0,282.43,287.72,301.71,306.04,293.15,293.15,281.25,25446.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15012.65,0.0,1853.05,2275.33,0.0,2384.17,1.0,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,289.18,0.76,0.3,0.28,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.52,0.5,297.2,297.15,293.15,0.0,0.0,289.18,0.77,0.32,0.23,297.07,297.15,293.15,0.0,0.0,289.18,0.76,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.18,0.76,0.3,1.37,291.18,291.15,306.57,298.76,303.24,297.15,289.19,1.0,0.61,0.63,0.63,0.37,0.63,3.19,2.06,1.13,1.33,0.9,0.9,0.0,183.07,183.16,79564.34,0.0,2845.12,1.0,282.66,287.87,301.73,305.94,293.15,293.15,281.55,24958.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14624.19,0.0,1851.01,2275.33,0.0,2340.59,1.0,1.0,0.0,3.0,1.0,0.0
17159400.0,297.16,297.15,293.15,0.0,0.0,289.27,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.27,0.91,0.53,0.5,297.21,297.15,293.15,0.0,0.0,289.27,0.78,0.33,0.23,297.08,297.15,293.15,0.0,0.0,289.27,0.76,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.27,0.76,0.3,1.37,291.27,291.15,306.69,298.81,303.3,297.16,289.27,1.0,0.61,0.63,0.63,0.37,0.63,3.2,2.06,1.14,1.33,0.91,0.91,0.0,184.87,185.0,79776.7,0.0,2882.36,1.0,282.71,287.94,301.79,306.03,293.15,293.15,281.55,24325.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14820.08,0.0,1848.37,2275.33,0.0,2319.12,1.0,1.0,0.0,3.0,1.0,0.0
17159700.0,297.16,297.15,293.15,0.0,0.0,289.2,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.2,0.91,0.53,0.5,297.22,297.15,293.15,0.0,0.0,289.2,0.79,0.34,0.24,297.09,297.15,293.15,0.0,0.0,289.2,0.76,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.2,0.76,0.3,1.37,291.2,291.15,306.79,298.87,303.35,297.16,289.19,1.0,0.62,0.63,0.63,0.37,0.63,3.22,2.06,1.15,1.33,0.91,0.91,0.0,186.73,186.88,81366.8,0.0,2925.96,1.0,282.49,287.85,301.89,306.3,293.15,293.15,281.25,24298.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15389.51,0.0,1848.26,2275.33,0.0,2351.2,1.0,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,289.17,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.17,0.91,0.53,0.5,297.21,297.15,293.15,0.0,0.0,289.17,0.8,0.35,0.25,297.08,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,306.89,298.92,303.39,297.15,289.17,1.0,0.62,0.63,0.63,0.37,0.63,3.23,2.06,1.16,1.33,0.9,0.9,0.0,188.54,188.63,81877.66,0.0,2957.93,1.0,282.44,287.81,301.9,306.26,293.15,293.15,281.25,24750.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15283.1,0.0,1850.15,2275.33,0.0,2355.02,1.0,1.0,0.0,3.0,1.0,0.0
17160300.0,297.15,297.15,293.15,0.0,0.0,289.09,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.09,0.91,0.53,0.51,297.22,297.15,293.15,0.0,0.0,289.09,0.8,0.37,0.26,297.08,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.09,0.75,0.3,1.37,291.09,291.15,306.98,298.96,303.43,297.15,289.08,1.0,0.62,0.63,0.63,0.37,0.63,3.24,2.07,1.17,1.33,0.89,0.89,0.0,190.02,190.11,83313.73,0.0,2987.32,1.0,282.21,287.71,301.98,306.51,293.15,293.15,280.95,25048.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15856.64,0.0,1851.39,2275.33,0.0,2382.08,1.0,1.0,0.0,3.0,1.0,0.0
17160600.0,297.15,297.15,293.15,0.0,0.0,289.07,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.07,0.91,0.53,0.51,297.22,297.15,293.15,0.0,0.0,289.07,0.81,0.38,0.27,297.09,297.15,293.15,0.0,0.0,289.07,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.07,0.75,0.3,1.37,291.07,291.15,307.05,299.01,303.46,297.15,289.07,1.0,0.62,0.63,0.63,0.37,0.63,3.25,2.07,1.18,1.33,0.89,0.89,0.0,191.32,191.4,83740.73,0.0,3017.79,1.0,282.18,287.69,302.02,306.54,293.15,293.15,280.95,25370.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15799.09,0.0,1852.74,2275.33,0.0,2392.85,1.0,1.0,0.0,3.0,1.0,0.0
17160900.0,297.15,297.15,293.15,0.0,0.0,289.2,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.2,0.91,0.53,0.51,297.23,297.15,293.15,0.0,0.0,289.2,0.82,0.39,0.28,297.09,297.15,293.15,0.0,0.0,289.2,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,307.11,299.04,303.48,297.16,289.21,1.0,0.63,0.63,0.63,0.37,0.63,3.26,2.07,1.19,1.33,0.9,0.9,0.0,192.49,192.57,82815.43,0.0,3050.53,1.0,282.4,287.82,302.02,306.41,293.15,293.15,281.25,24874.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15346.97,0.0,1850.67,2275.33,0.0,2355.85,1.0,1.0,0.0,3.0,1.0,0.0
17161200.0,297.15,297.15,293.15,0.0,0.0,289.27,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.27,0.91,0.53,0.51,297.24,297.15,293.15,0.0,0.0,289.27,0.83,0.41,0.29,297.1,297.15,293.15,0.0,0.0,289.27,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.27,0.75,0.3,1.37,291.27,291.15,307.15,299.07,303.49,297.16,289.27,1.0,0.63,0.62,0.62,0.38,0.62,3.28,2.07,1.21,1.33,0.91,0.91,0.0,193.57,193.68,82891.6,0.0,3087.46,1.0,282.45,287.88,302.05,306.47,293.15,293.15,281.25,24289.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15518.49,0.0,1848.22,2275.33,0.0,2340.04,1.0,1.0,0.0,3.0,1.0,0.0
17161500.0,297.15,297.15,293.15,0.0,0.0,289.18,0.76,0.31,0.28,297.15,297.15,293.15,0.0,0.0,289.18,0.91,0.53,0.51,297.25,297.15,293.15,0.0,0.0,289.18,0.84,0.43,0.3,297.1,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,307.16,299.08,303.47,297.17,289.17,1.0,0.63,0.62,0.62,0.38,0.62,3.29,2.07,1.22,1.33,0.91,0.91,0.0,194.63,194.74,84244.88,0.0,3127.2,1.0,282.23,287.78,302.1,306.68,293.15,293.15,280.95,24379.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16071.44,0.0,1848.6,2275.33,0.0,2382.11,1.0,1.0,0.0,3.0,1.0,0.0
17161800.0,297.14,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.28,297.13,297.15,293.15,0.0,0.0,289.11,0.9,0.53,0.5,297.24,297.15,293.15,0.0,0.0,289.11,0.85,0.44,0.31,297.09,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.11,291.15,307.13,299.05,303.43,297.15,289.12,1.0,0.63,0.62,0.62,0.38,0.62,3.3,2.07,1.23,1.32,0.89,0.89,0.0,195.51,195.56,84326.06,0.0,3149.41,1.0,282.17,287.71,302.04,306.55,293.15,293.15,280.95,25107.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15851.53,0.0,1851.64,2275.33,0.0,2401.51,1.0,1.0,0.0,3.0,1.0,0.0
17162100.0,297.14,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.28,297.14,297.15,293.15,0.0,0.0,289.22,0.9,0.53,0.5,297.25,297.15,293.15,0.0,0.0,289.22,0.86,0.46,0.32,297.1,297.15,293.15,0.0,0.0,289.22,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.22,0.75,0.3,1.37,291.22,291.15,307.06,299.0,303.37,297.16,289.23,1.0,0.63,0.62,0.62,0.38,0.62,3.31,2.07,1.24,1.32,0.91,0.91,0.0,196.06,196.12,82898.25,0.0,3179.74,1.0,282.4,287.83,301.98,306.38,293.15,293.15,281.25,24600.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15342.34,0.0,1849.52,2275.33,0.0,2388.94,1.0,1.0,0.0,3.0,1.0,0.0
17162400.0,297.14,297.15,293.15,0.0,0.0,289.24,0.75,0.3,0.28,297.14,297.15,293.15,0.0,0.0,289.24,0.9,0.53,0.5,297.26,297.15,293.15,0.0,0.0,289.24,0.87,0.48,0.34,297.1,297.15,293.15,0.0,0.0,289.24,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.24,0.75,0.3,1.37,291.24,291.15,306.97,298.92,303.29,297.16,289.24,1.0,0.64,0.62,0.62,0.38,0.62,3.32,2.07,1.25,1.32,0.91,0.91,0.0,196.46,196.54,82418.62,0.0,3208.91,1.0,282.44,287.85,301.91,306.31,293.15,293.15,281.25,24266.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15372.28,0.0,1848.13,2275.33,0.0,2393.53,1.0,1.0,0.0,3.0,1.0,0.0
17162700.0,297.14,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.1,0.9,0.52,0.5,297.26,297.15,293.15,0.0,0.0,289.1,0.88,0.5,0.35,297.1,297.15,293.15,0.0,0.0,289.11,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.11,0.75,0.3,1.37,291.1,291.15,306.86,298.83,303.2,297.16,289.1,1.0,0.64,0.62,0.62,0.38,0.62,3.33,2.07,1.26,1.32,0.9,0.9,0.0,196.64,196.7,83197.98,0.0,3232.47,1.0,282.21,287.7,301.85,306.39,293.15,293.15,280.95,24730.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15768.75,0.0,1850.06,2275.33,0.0,2447.18,1.0,1.0,0.0,3.0,1.0,0.0
17163000.0,297.12,297.15,293.15,0.0,0.0,289.02,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.02,0.9,0.52,0.49,297.25,297.15,293.15,0.0,0.0,289.02,0.89,0.51,0.36,297.09,297.15,293.15,0.0,0.0,289.02,0.75,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.02,0.75,0.3,1.37,291.02,291.15,306.74,298.72,303.11,297.15,289.02,1.0,0.64,0.62,0.62,0.38,0.62,3.34,2.07,1.27,1.31,0.89,0.89,0.0,196.49,196.51,82879.29,0.0,3251.68,1.0,282.16,287.62,301.74,306.23,293.15,293.15,280.95,25428.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15517.42,0.0,1852.98,2275.33,0.0,2481.39,1.0,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.27,297.13,297.15,293.15,0.0,0.0,289.19,0.9,0.51,0.49,297.26,297.15,293.15,0.0,0.0,289.19,0.91,0.53,0.37,297.09,297.15,293.15,0.0,0.0,289.19,0.75,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.19,0.75,0.3,1.37,291.19,291.15,306.61,298.61,303.01,297.16,289.18,1.0,0.64,0.61,0.61,0.39,0.61,3.35,2.07,1.28,1.31,0.91,0.91,0.0,196.78,196.88,80810.87,0.0,3276.49,1.0,282.48,287.8,301.64,306.04,293.15,293.15,281.25,24325.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15179.7,0.0,1848.37,2275.33,0.0,2437.5,1.0,1.0,0.0,3.0,1.0,0.0
17163600.0,297.11,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.09,0.89,0.51,0.48,297.24,297.15,293.15,0.0,0.0,289.09,0.91,0.55,0.38,297.08,297.15,293.15,0.0,0.0,289.09,0.75,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.09,0.75,0.3,1.37,291.09,291.15,306.48,298.51,302.91,297.14,289.09,1.0,0.64,0.61,0.61,0.39,0.61,3.36,2.07,1.29,1.31,0.89,0.89,0.0,198.82,198.91,80505.13,0.0,3303.21,1.0,282.42,287.71,301.49,305.8,293.15,293.15,281.25,25249.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14874.94,0.0,1852.23,2275.33,0.0,2467.64,1.0,1.0,0.0,3.0,1.0,0.0
17163900.0,297.11,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.17,0.88,0.5,0.48,297.24,297.15,293.15,0.0,0.0,289.17,0.92,0.57,0.4,297.08,297.15,293.15,0.0,0.0,289.17,0.75,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.17,0.75,0.3,1.37,291.17,291.15,306.37,298.41,302.82,297.14,289.18,1.0,0.65,0.61,0.61,0.39,0.61,3.37,2.07,1.3,1.31,0.9,0.9,0.0,202.02,202.14,78818.01,0.0,3341.76,1.0,282.65,287.81,301.4,305.58,293.15,293.15,281.55,24945.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14359.0,0.0,1850.96,2275.33,0.0,2450.29,1.0,1.0,0.0,3.0,1.0,0.0
17164200.0,297.1,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.19,0.88,0.5,0.47,297.24,297.15,293.15,0.0,0.0,289.19,0.92,0.58,0.41,297.08,297.15,293.15,0.0,0.0,289.19,0.74,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.19,0.74,0.3,1.37,291.19,291.15,306.27,298.33,302.74,297.14,289.19,1.0,0.65,0.61,0.61,0.39,0.61,3.38,2.07,1.31,1.3,0.9,0.9,0.0,206.18,206.33,78253.01,0.0,3384.58,1.0,282.68,287.82,301.31,305.49,293.15,293.15,281.55,24768.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14371.53,0.0,1850.22,2275.33,0.0,2444.32,1.0,1.0,0.0,3.0,1.0,0.0
17164500.0,297.1,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.28,0.87,0.49,0.47,297.24,297.15,293.15,0.0,0.0,289.28,0.93,0.6,0.42,297.07,297.15,293.15,0.0,0.0,289.28,0.74,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.28,0.74,0.3,1.37,291.28,291.15,306.19,298.27,302.68,297.14,289.29,1.0,0.65,0.61,0.61,0.39,0.61,3.38,2.07,1.32,1.3,0.91,0.91,0.0,210.98,211.15,76699.01,0.0,3429.22,1.0,282.91,287.93,301.23,305.26,293.15,293.15,281.85,24517.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13904.35,0.0,1849.17,2275.33,0.0,2408.93,1.0,1.0,0.0,3.0,1.0,0.0
17164800.0,297.09,297.15,293.15,0.0,0.0,289.01,0.74,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.01,0.86,0.48,0.46,297.23,297.15,293.15,0.0,0.0,289.01,0.93,0.61,0.43,297.07,297.15,293.15,0.0,0.0,289.01,0.74,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.01,0.74,0.3,1.37,291.01,291.15,306.15,298.23,302.64,297.13,289.01,1.0,0.66,0.61,0.61,0.39,0.61,3.39,2.07,1.33,1.3,0.88,0.88,0.0,216.48,216.62,79212.95,0.0,3484.86,1.0,282.41,287.63,301.25,305.53,293.15,293.15,281.25,25652.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14612.04,0.0,1853.91,2275.33,0.0,2510.92,1.0,1.0,0.0,3.0,1.0,0.0
17165100.0,297.09,297.15,293.15,0.0,0.0,289.21,0.73,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.21,0.85,0.48,0.46,297.24,297.15,293.15,0.0,0.0,289.21,0.93,0.63,0.44,297.07,297.15,293.15,0.0,0.0,289.21,0.73,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.21,0.73,0.3,1.37,291.21,291.15,306.13,298.21,302.61,297.14,289.2,1.0,0.66,0.61,0.61,0.39,0.61,3.4,2.07,1.34,1.3,0.91,0.91,0.0,222.16,222.35,77542.73,0.0,3536.56,1.0,282.73,287.84,301.23,305.43,293.15,293.15,281.55,24368.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14409.47,0.0,1848.55,2275.33,0.0,2433.89,1.0,1.0,0.0,3.0,1.0,0.0
17165400.0,297.07,297.15,293.15,0.0,0.0,289.15,0.73,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.15,0.84,0.47,0.45,297.22,297.15,293.15,0.0,0.0,289.15,0.93,0.64,0.45,297.06,297.15,293.15,0.0,0.0,289.15,0.73,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.15,0.73,0.3,1.37,291.15,291.15,306.13,298.21,302.59,297.12,289.15,1.0,0.66,0.61,0.61,0.39,0.61,3.41,2.06,1.34,1.29,0.9,0.9,0.0,228.13,228.29,77724.45,0.0,3583.74,1.0,282.68,287.78,301.19,305.32,293.15,293.15,281.55,24987.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14237.15,0.0,1851.13,2275.33,0.0,2449.43,1.0,1.0,0.0,3.0,1.0,0.0
17165700.0,297.07,297.15,293.15,0.0,0.0,289.05,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.05,0.84,0.47,0.45,297.22,297.15,293.15,0.0,0.0,289.05,0.93,0.65,0.46,297.07,297.15,293.15,0.0,0.0,289.05,0.72,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.05,0.72,0.3,1.37,291.05,291.15,306.13,298.21,302.58,297.13,289.04,1.0,0.67,0.6,0.6,0.4,0.6,3.42,2.06,1.35,1.29,0.89,0.89,0.0,234.23,234.39,78990.73,0.0,3640.56,1.0,282.45,287.67,301.25,305.55,293.15,293.15,281.25,25122.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14719.53,0.0,1851.7,2275.33,0.0,2491.49,1.0,1.0,0.0,3.0,1.0,0.0
17166000.0,297.07,297.15,293.15,0.0,0.0,289.32,0.72,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.32,0.83,0.46,0.44,297.23,297.15,293.15,0.0,0.0,289.32,0.93,0.67,0.47,297.06,297.15,293.15,0.0,0.0,289.32,0.72,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.32,0.72,0.3,1.37,291.32,291.15,306.14,298.22,302.57,297.13,289.32,1.0,0.67,0.6,0.6,0.4,0.6,3.42,2.06,1.36,1.29,0.92,0.92,0.0,240.29,240.48,76360.49,0.0,3688.24,1.0,282.96,287.96,301.2,305.24,293.15,293.15,281.85,24035.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13976.42,0.0,1847.16,2275.33,0.0,2387.3,1.0,1.0,0.0,3.0,1.0,0.0
17166300.0,297.06,297.15,293.15,0.0,0.0,289.12,0.72,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.12,0.82,0.46,0.44,297.21,297.15,293.15,0.0,0.0,289.12,0.93,0.68,0.47,297.05,297.15,293.15,0.0,0.0,289.12,0.72,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.12,0.72,0.3,1.38,291.12,291.15,306.16,298.23,302.56,297.12,289.13,1.0,0.68,0.6,0.6,0.4,0.6,3.43,2.06,1.37,1.29,0.9,0.9,0.0,246.54,246.68,78061.13,0.0,3739.89,1.0,282.64,287.75,301.21,305.34,293.15,293.15,281.55,25169.69,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14165.96,0.0,1851.9,2275.33,0.0,2462.16,1.0,1.0,0.0,3.0,1.0,0.0
17166600.0,297.05,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.17,0.81,0.45,0.43,297.21,297.15,293.15,0.0,0.0,289.17,0.93,0.69,0.48,297.05,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,306.17,298.25,302.56,297.11,289.17,1.0,0.68,0.6,0.6,0.4,0.6,3.43,2.06,1.37,1.28,0.9,0.9,0.0,252.56,252.71,77891.41,0.0,3783.42,1.0,282.68,287.79,301.23,305.37,293.15,293.15,281.55,24911.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14279.5,0.0,1850.82,2275.33,0.0,2436.45,1.0,1.0,0.0,3.0,1.0,0.0
17166900.0,297.05,297.15,293.15,0.0,0.0,289.08,0.71,0.3,0.28,297.13,297.15,293.15,0.0,0.0,289.08,0.81,0.45,0.43,297.21,297.15,293.15,0.0,0.0,289.07,0.93,0.7,0.49,297.06,297.15,293.15,0.0,0.0,289.08,0.71,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.08,0.71,0.3,1.38,291.08,291.15,306.19,298.26,302.56,297.12,289.07,1.0,0.68,0.6,0.6,0.4,0.6,3.44,2.06,1.38,1.28,0.89,0.89,0.0,258.65,258.81,79225.35,0.0,3840.27,1.0,282.46,287.69,301.3,305.62,293.15,293.15,281.25,24962.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14778.78,0.0,1851.03,2275.33,0.0,2481.7,1.0,1.0,0.0,3.0,1.0,0.0
17167200.0,297.03,297.15,293.15,0.0,0.0,289.03,0.71,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.03,0.8,0.44,0.42,297.2,297.15,293.15,0.0,0.0,289.03,0.93,0.71,0.5,297.05,297.15,293.15,0.0,0.0,289.03,0.71,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.03,0.71,0.3,1.38,291.03,291.15,306.2,298.27,302.55,297.11,289.03,1.0,0.69,0.6,0.6,0.4,0.6,3.44,2.06,1.39,1.28,0.89,0.89,0.0,264.64,264.77,79404.59,0.0,3882.55,1.0,282.41,287.64,301.29,305.57,293.15,293.15,281.25,25507.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14656.78,0.0,1853.31,2275.33,0.0,2489.15,1.0,1.0,0.0,3.0,1.0,0.0
17167500.0,297.04,297.15,293.15,0.0,0.0,289.24,0.7,0.3,0.28,297.13,297.15,293.15,0.0,0.0,289.24,0.79,0.44,0.42,297.21,297.15,293.15,0.0,0.0,289.24,0.93,0.72,0.5,297.05,297.15,293.15,0.0,0.0,289.24,0.7,0.3,0.29,296.3,297.15,293.15,0.0,0.0,289.24,0.7,0.3,1.38,291.24,291.15,306.21,298.28,302.54,297.12,289.23,1.0,0.69,0.6,0.6,0.4,0.6,3.45,2.05,1.39,1.28,0.91,0.91,0.0,270.43,270.6,77817.62,0.0,3930.42,1.0,282.74,287.86,301.3,305.51,293.15,293.15,281.55,24147.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14478.95,0.0,1847.63,2275.33,0.0,2420.3,1.0,1.0,0.0,3.0,1.0,0.0
17167800.0,297.02,297.15,293.15,0.0,0.0,289.18,0.7,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.18,0.78,0.43,0.42,297.19,297.15,293.15,0.0,0.0,289.18,0.93,0.72,0.51,297.04,297.15,293.15,0.0,0.0,289.18,0.7,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.18,0.7,0.3,1.38,291.18,291.15,306.2,298.27,302.52,297.1,289.18,1.0,0.69,0.6,0.6,0.4,0.6,3.45,2.05,1.4,1.27,0.9,0.9,0.0,276.17,276.29,78001.77,0.0,3969.29,1.0,282.68,287.8,301.25,305.4,293.15,293.15,281.55,24668.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14308.16,0.0,1849.8,2275.33,0.0,2440.49,1.0,1.0,0.0,3.0,1.0,0.0
17168100.0,297.01,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.06,0.78,0.43,0.41,297.18,297.15,293.15,0.0,0.0,289.06,0.93,0.73,0.51,297.03,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.29,296.28,297.15,293.15,0.0,0.0,289.07,0.7,0.3,1.38,291.06,291.15,306.18,298.26,302.5,297.09,289.06,1.0,0.7,0.6,0.6,0.4,0.6,3.45,2.05,1.4,1.27,0.89,0.89,0.0,281.47,281.58,79065.16,0.0,3998.76,1.0,282.45,287.67,301.28,305.57,293.15,293.15,281.25,25183.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14738.42,0.0,1851.95,2275.33,0.0,2477.17,1.0,1.0,0.0,3.0,1.0,0.0
17168400.0,297.01,297.15,293.15,0.0,0.0,289.31,0.69,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.31,0.77,0.42,0.4,297.19,297.15,293.15,0.0,0.0,289.31,0.93,0.73,0.52,297.04,297.15,293.15,0.0,0.0,289.31,0.69,0.3,0.29,296.29,297.15,293.15,0.0,0.0,289.31,0.69,0.3,1.38,291.31,291.15,306.15,298.23,302.48,297.1,289.31,1.0,0.7,0.6,0.6,0.4,0.6,3.45,2.04,1.4,1.27,0.91,0.91,0.0,286.3,286.42,76216.3,0.0,4024.32,1.0,282.95,287.95,301.21,305.25,293.15,293.15,281.85,24141.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13964.14,0.0,1847.6,2275.33,0.0,2390.02,1.0,1.0,0.0,3.0,1.0,0.0
17168700.0,296.99,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.09,0.76,0.41,0.4,297.16,297.15,293.15,0.0,0.0,289.09,0.92,0.74,0.52,297.02,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.38,291.09,291.15,306.1,298.19,302.43,297.08,289.1,1.0,0.7,0.59,0.59,0.41,0.59,3.45,2.04,1.41,1.26,0.89,0.89,0.0,290.94,290.99,77633.14,0.0,4047.02,1.0,282.63,287.72,301.17,305.28,293.15,293.15,281.55,25474.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14090.99,0.0,1853.17,2275.33,0.0,2473.07,1.0,1.0,0.0,3.0,1.0,0.0
17169000.0,296.98,297.15,293.15,0.0,0.0,289.13,0.69,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.13,0.76,0.41,0.39,297.16,297.15,293.15,0.0,0.0,289.13,0.92,0.74,0.52,297.02,297.15,293.15,0.0,0.0,289.13,0.69,0.3,0.29,296.27,297.15,293.15,0.0,0.0,289.13,0.69,0.3,1.38,291.13,291.15,306.05,298.16,302.4,297.08,289.13,1.0,0.7,0.59,0.59,0.41,0.59,3.44,2.04,1.41,1.26,0.9,0.9,0.0,295.02,295.08,77179.91,0.0,4064.27,1.0,282.68,287.76,301.18,305.34,293.15,293.15,281.55,24979.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14205.72,0.0,1851.1,2275.33,0.0,2459.17,1.0,1.0,0.0,3.0,1.0,0.0
17169300.0,296.97,297.15,293.15,0.0,0.0,289.2,0.69,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.21,0.75,0.4,0.39,297.15,297.15,293.15,0.0,0.0,289.21,0.92,0.74,0.52,297.01,297.15,293.15,0.0,0.0,289.2,0.69,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.2,0.69,0.3,1.39,291.21,291.15,305.99,298.12,302.36,297.07,289.21,1.0,0.7,0.59,0.59,0.41,0.59,3.44,2.03,1.41,1.26,0.91,0.91,0.0,298.74,298.77,75742.05,0.0,4074.06,1.0,282.9,287.86,301.1,305.11,293.15,293.15,281.85,24671.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13730.88,0.0,1849.82,2275.33,0.0,2428.04,1.0,1.0,0.0,3.0,1.0,0.0
17169600.0,296.96,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.22,0.75,0.39,0.38,297.15,297.15,293.15,0.0,0.0,289.23,0.92,0.74,0.52,297.01,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.29,296.26,297.15,293.15,0.0,0.0,289.22,0.68,0.3,1.39,291.23,291.15,305.93,298.09,302.31,297.06,289.23,1.0,0.7,0.59,0.59,0.41,0.59,3.43,2.03,1.4,1.26,0.91,0.91,0.0,301.93,301.96,75305.55,0.0,4074.43,1.0,282.94,287.88,301.07,305.08,293.15,293.15,281.85,24386.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13785.39,0.0,1848.63,2275.33,0.0,2411.38,1.0,1.0,0.0,3.0,1.0,0.0
17169900.0,296.94,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.1,0.74,0.39,0.37,297.13,297.15,293.15,0.0,0.0,289.09,0.91,0.74,0.52,296.99,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.29,296.24,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.09,291.15,305.85,298.06,302.27,297.05,289.09,1.0,0.7,0.59,0.59,0.41,0.59,3.42,2.02,1.4,1.25,0.9,0.9,0.0,304.55,304.54,76242.17,0.0,4064.04,1.0,282.72,287.75,301.08,305.22,293.15,293.15,281.55,24860.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14162.93,0.0,1850.6,2275.33,0.0,2449.03,1.0,1.0,0.0,3.0,1.0,0.0
17170200.0,296.92,297.15,293.15,0.0,0.0,289.02,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.02,0.73,0.38,0.36,297.12,297.15,293.15,0.0,0.0,289.02,0.91,0.73,0.52,296.98,297.15,293.15,0.0,0.0,289.02,0.68,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.02,0.68,0.3,1.39,291.02,291.15,305.77,298.03,302.21,297.04,289.02,1.0,0.7,0.59,0.59,0.41,0.59,3.41,2.02,1.39,1.25,0.89,0.89,0.0,306.48,306.43,76117.06,0.0,4040.94,1.0,282.67,287.68,301.05,305.16,293.15,293.15,281.55,25531.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14002.89,0.0,1853.41,2275.33,0.0,2465.69,1.0,1.0,0.0,3.0,1.0,0.0
17170500.0,296.92,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.2,0.73,0.37,0.36,297.13,297.15,293.15,0.0,0.0,289.2,0.91,0.73,0.51,296.98,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.29,296.23,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.2,291.15,305.69,298.01,302.17,297.04,289.19,1.0,0.7,0.59,0.59,0.41,0.59,3.4,2.01,1.39,1.24,0.91,0.91,0.0,307.69,307.67,74256.33,0.0,4015.85,1.0,282.99,287.88,301.03,305.06,293.15,293.15,281.85,24356.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13797.41,0.0,1848.5,2275.33,0.0,2390.1,1.0,1.0,0.0,3.0,1.0,0.0
17170800.0,296.89,297.15,293.15,0.0,0.0,289.11,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.11,0.72,0.36,0.35,297.1,297.15,293.15,0.0,0.0,289.11,0.9,0.72,0.51,296.96,297.15,293.15,0.0,0.0,289.11,0.68,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.11,0.68,0.3,1.39,291.11,291.15,305.59,297.99,302.11,297.02,289.11,1.0,0.7,0.6,0.6,0.4,0.6,3.38,2.0,1.38,1.24,0.89,0.89,0.0,308.34,308.26,74192.61,0.0,3975.6,1.0,282.93,287.81,300.97,304.91,293.15,293.15,281.85,25178.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13593.02,0.0,1851.93,2275.33,0.0,2406.56,1.0,1.0,0.0,3.0,1.0,0.0
17171100.0,296.88,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.2,0.71,0.35,0.34,297.1,297.15,293.15,0.0,0.0,289.2,0.9,0.71,0.5,296.95,297.15,293.15,0.0,0.0,289.2,0.68,0.3,0.29,296.21,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.2,291.15,305.49,297.97,302.06,297.02,289.21,1.0,0.7,0.6,0.6,0.4,0.6,3.36,2.0,1.37,1.24,0.9,0.9,0.0,308.24,308.14,72718.73,0.0,3934.14,1.0,283.16,287.92,300.95,304.79,293.15,293.15,282.15,24765.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13213.63,0.0,1850.21,2275.33,0.0,2367.08,1.0,1.0,0.0,3.0,1.0,0.0
17171400.0,296.86,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.22,0.71,0.34,0.33,297.1,297.15,293.15,0.0,0.0,289.22,0.89,0.7,0.5,296.94,297.15,293.15,0.0,0.0,289.22,0.68,0.3,0.29,296.2,297.15,293.15,0.0,0.0,289.22,0.68,0.3,1.39,291.22,291.15,305.39,297.96,302.0,297.01,289.22,1.0,0.7,0.6,0.6,0.4,0.6,3.34,1.99,1.35,1.24,0.91,0.91,0.0,307.46,307.35,72324.82,0.0,3884.81,1.0,283.2,287.95,300.94,304.79,293.15,293.15,282.15,24491.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13281.32,0.0,1849.06,2275.33,0.0,2344.17,1.0,1.0,0.0,3.0,1.0,0.0
17171700.0,296.85,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.09,0.7,0.33,0.32,297.09,297.15,293.15,0.0,0.0,289.09,0.89,0.69,0.49,296.93,297.15,293.15,0.0,0.0,289.09,0.68,0.3,0.29,296.19,297.15,293.15,0.0,0.0,289.09,0.68,0.3,1.39,291.09,291.15,305.27,297.96,301.94,297.0,289.08,1.0,0.69,0.6,0.6,0.4,0.6,3.32,1.98,1.34,1.23,0.89,0.89,0.0,305.93,305.79,73306.09,0.0,3825.53,1.0,282.98,287.82,300.98,304.96,293.15,293.15,281.85,24990.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13651.98,0.0,1851.15,2275.33,0.0,2375.92,1.0,1.0,0.0,3.0,1.0,0.0
17172000.0,296.84,297.15,293.15,0.0,0.0,289.33,0.68,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.33,0.69,0.32,0.31,297.09,297.15,293.15,0.0,0.0,289.33,0.89,0.68,0.48,296.92,297.15,293.15,0.0,0.0,289.33,0.68,0.3,0.29,296.18,297.15,293.15,0.0,0.0,289.33,0.68,0.3,1.39,291.33,291.15,305.15,297.96,301.88,297.0,289.33,1.0,0.69,0.6,0.6,0.4,0.6,3.3,1.97,1.33,1.23,0.92,0.92,0.0,303.53,303.39,70491.71,0.0,3758.03,1.0,283.48,288.1,300.93,304.67,293.15,293.15,282.45,23966.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12996.2,0.0,1846.87,2275.33,0.0,2267.3,1.0,1.0,0.0,3.0,1.0,0.0
17172300.0,296.81,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.1,0.69,0.31,0.3,297.06,297.15,293.15,0.0,0.0,289.1,0.88,0.67,0.47,296.9,297.15,293.15,0.0,0.0,289.1,0.68,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,305.02,297.97,301.81,296.97,289.1,1.0,0.68,0.6,0.6,0.4,0.6,3.28,1.97,1.31,1.23,0.89,0.89,0.0,300.46,300.25,71965.19,0.0,3684.22,1.0,283.16,287.87,300.95,304.75,293.15,293.15,282.15,25291.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13120.71,0.0,1852.41,2275.33,0.0,2341.77,1.0,1.0,0.0,3.0,1.0,0.0
17172600.0,296.8,297.15,293.15,0.0,0.0,289.14,0.68,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.14,0.68,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.14,0.88,0.65,0.46,296.89,297.15,293.15,0.0,0.0,289.14,0.68,0.3,0.29,296.16,297.15,293.15,0.0,0.0,289.14,0.68,0.3,1.39,291.14,291.15,304.88,298.01,301.75,296.97,289.14,1.0,0.68,0.6,0.6,0.4,0.6,3.25,1.96,1.29,1.23,0.9,0.9,0.0,296.35,296.18,71710.16,0.0,3607.76,1.0,283.21,287.93,301.03,304.89,293.15,293.15,282.15,24743.91,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13284.48,0.0,1850.12,2275.33,0.0,2305.53,1.0,1.0,0.0,3.0,1.0,0.0
17172900.0,296.78,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.24,0.87,0.63,0.45,296.87,297.15,293.15,0.0,0.0,289.23,0.69,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.23,0.69,0.3,1.39,291.24,291.15,304.74,298.06,301.67,296.95,289.24,1.0,0.68,0.6,0.6,0.4,0.6,3.24,1.96,1.28,1.23,0.91,0.91,0.0,291.33,291.14,70588.34,0.0,3539.58,1.0,283.44,288.05,301.01,304.71,293.15,293.15,282.45,24663.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12917.28,0.0,1849.78,2275.33,0.0,2242.99,1.0,1.0,0.0,3.0,1.0,0.0
17173200.0,296.77,297.15,293.15,0.0,0.0,289.28,0.69,0.3,0.28,297.06,297.15,293.15,0.0,0.0,289.28,0.69,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.28,0.87,0.61,0.43,296.86,297.15,293.15,0.0,0.0,289.28,0.69,0.3,0.29,296.14,297.15,293.15,0.0,0.0,289.28,0.69,0.3,1.39,291.28,291.15,304.58,298.12,301.59,296.95,289.28,1.0,0.67,0.61,0.61,0.39,0.61,3.22,1.95,1.27,1.23,0.91,0.91,0.0,285.46,285.25,70591.66,0.0,3470.16,1.0,283.48,288.11,301.1,304.84,293.15,293.15,282.45,24123.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13078.67,0.0,1847.53,2275.33,0.0,2220.29,1.0,1.0,0.0,3.0,1.0,0.0
17173500.0,296.74,297.15,293.15,0.0,0.0,289.07,0.69,0.3,0.28,297.04,297.15,293.15,0.0,0.0,289.07,0.69,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.07,0.86,0.59,0.42,296.83,297.15,293.15,0.0,0.0,289.07,0.69,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.07,0.69,0.3,1.38,291.07,291.15,304.42,298.19,301.5,296.92,289.08,1.0,0.66,0.61,0.61,0.39,0.61,3.2,1.95,1.25,1.23,0.89,0.89,0.0,278.72,278.46,72330.87,0.0,3389.94,1.0,283.16,287.9,301.16,304.98,293.15,293.15,282.15,25489.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13255.29,0.0,1853.23,2275.33,0.0,2281.51,1.0,1.0,0.0,3.0,1.0,0.0
17173800.0,296.73,297.15,293.15,0.0,0.0,289.13,0.69,0.3,0.28,297.03,297.15,293.15,0.0,0.0,289.13,0.69,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.13,0.86,0.57,0.41,296.82,297.15,293.15,0.0,0.0,289.13,0.69,0.3,0.29,296.11,297.15,293.15,0.0,0.0,289.13,0.69,0.3,1.38,291.13,291.15,304.25,298.26,301.42,296.92,289.13,1.0,0.66,0.61,0.61,0.39,0.61,3.18,1.95,1.23,1.23,0.9,0.9,0.0,270.96,270.68,72314.3,0.0,3305.04,1.0,283.22,287.98,301.28,305.17,293.15,293.15,282.15,24866.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13470.1,0.0,1850.63,2275.33,0.0,2246.96,1.0,1.0,0.0,3.0,1.0,0.0
17174100.0,296.71,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.28,297.01,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.01,0.85,0.55,0.39,296.81,297.15,293.15,0.0,0.0,289.02,0.7,0.3,0.29,296.1,297.15,293.15,0.0,0.0,289.02,0.7,0.3,1.38,291.01,291.15,304.08,298.34,301.32,296.9,289.01,1.0,0.65,0.61,0.61,0.39,0.61,3.16,1.94,1.22,1.23,0.89,0.89,0.0,262.42,262.12,73751.23,0.0,3215.49,1.0,282.99,287.86,301.37,305.4,293.15,293.15,281.85,25241.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13898.0,0.0,1852.2,2275.33,0.0,2278.7,1.0,1.0,0.0,3.0,1.0,0.0
17174400.0,296.69,297.15,293.15,0.0,0.0,289.28,0.7,0.3,0.28,296.99,297.15,293.15,0.0,0.0,289.28,0.7,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.28,0.85,0.53,0.38,296.79,297.15,293.15,0.0,0.0,289.28,0.7,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.28,0.7,0.3,1.38,291.28,291.15,303.9,298.41,301.23,296.89,289.28,1.0,0.64,0.61,0.61,0.39,0.61,3.14,1.94,1.2,1.23,0.91,0.91,0.0,252.9,252.59,71351.7,0.0,3116.59,1.0,283.49,288.17,301.38,305.16,293.15,293.15,282.45,24230.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13293.38,0.0,1847.97,2275.33,0.0,2155.19,1.0,1.0,0.0,3.0,1.0,0.0
17174700.0,296.68,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.28,296.98,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.17,0.84,0.51,0.36,296.78,297.15,293.15,0.0,0.0,289.18,0.71,0.3,0.29,296.08,297.15,293.15,0.0,0.0,289.18,0.71,0.3,1.38,291.17,291.15,303.72,298.48,301.13,296.88,289.17,1.0,0.64,0.61,0.61,0.39,0.61,3.12,1.93,1.18,1.23,0.91,0.91,0.0,242.7,242.37,72745.8,0.0,3019.01,1.0,283.27,288.07,301.5,305.45,293.15,293.15,282.15,24393.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13750.41,0.0,1848.66,2275.33,0.0,2191.71,1.0,1.0,0.0,3.0,1.0,0.0
17175000.0,296.65,297.15,293.15,0.0,0.0,289.11,0.72,0.3,0.28,296.95,297.15,293.15,0.0,0.0,289.11,0.72,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.11,0.84,0.49,0.35,296.75,297.15,293.15,0.0,0.0,289.11,0.72,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.11,0.72,0.3,1.38,291.11,291.15,303.53,298.55,301.03,296.86,289.11,1.0,0.63,0.62,0.62,0.38,0.62,3.1,1.93,1.17,1.23,0.89,0.89,0.0,231.8,231.43,73075.08,0.0,2913.61,1.0,283.22,288.02,301.52,305.41,293.15,293.15,282.15,25181.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13632.01,0.0,1851.95,2275.33,0.0,2192.13,1.0,1.0,0.0,3.0,1.0,0.0
17175300.0,296.64,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.28,296.94,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.29,297.03,297.15,293.15,0.0,0.0,289.22,0.83,0.47,0.33,296.74,297.15,293.15,0.0,0.0,289.22,0.72,0.3,0.29,296.05,297.15,293.15,0.0,0.0,289.22,0.72,0.3,1.37,291.22,291.15,303.34,298.61,300.93,296.85,289.23,1.0,0.62,0.62,0.62,0.38,0.62,3.07,1.93,1.15,1.23,0.91,0.91,0.0,220.24,219.86,72002.06,0.0,2809.36,1.0,283.46,288.17,301.58,305.39,293.15,293.15,282.45,24642.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13338.71,0.0,1849.7,2275.33,0.0,2150.35,1.0,1.0,0.0,3.0,1.0,0.0
17175600.0,296.63,297.15,293.15,0.0,0.0,289.26,0.73,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.26,0.73,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.26,0.83,0.45,0.32,296.72,297.15,293.15,0.0,0.0,289.26,0.73,0.3,0.29,296.04,297.15,293.15,0.0,0.0,289.26,0.73,0.3,1.37,291.26,291.15,303.15,298.65,300.83,296.85,289.26,1.0,0.61,0.62,0.62,0.38,0.62,3.05,1.92,1.13,1.24,0.91,0.91,0.0,208.28,207.89,71934.84,0.0,2704.86,1.0,283.5,288.22,301.63,305.46,293.15,293.15,282.45,24208.57,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13474.36,0.0,1847.89,2275.33,0.0,2127.22,1.0,1.0,0.0,3.0,1.0,0.0
17175900.0,297.48,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.39,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,296.83,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,302.94,298.7,297.0,296.64,288.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,224.54,76.93,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,297.83,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.26,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,302.7,298.77,297.0,296.64,288.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.3,242.44,7.61,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.01,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.47,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,302.45,298.84,297.0,296.64,288.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,260.38,11.14,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.1,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,302.17,298.9,297.0,296.64,288.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,278.23,9.44,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.13,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,301.89,298.96,297.0,296.64,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,295.78,7.98,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.15,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,301.61,299.01,297.0,296.64,288.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,313.13,6.74,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.16,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.74,1.0,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,301.33,299.03,297.0,296.64,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,331.23,5.56,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.17,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.61,1.0,0.3,0.0,294.01,303.15,301.05,299.02,297.0,296.64,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,349.51,4.73,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
