time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17277900.0,299.76,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.66,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278200.0,299.76,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.65,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278500.0,299.76,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.65,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17278800.0,299.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.65,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279100.0,299.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.66,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279400.0,299.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.67,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17279700.0,299.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.69,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280000.0,299.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.15,297.71,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280300.0,299.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.13,297.73,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280600.0,299.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.08,297.73,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17280900.0,299.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.99,297.71,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281200.0,299.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.89,297.68,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281500.0,299.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.77,297.64,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17281800.0,299.72,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.65,297.6,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282100.0,299.72,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.53,297.55,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282400.0,299.72,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.41,297.5,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17282700.0,299.71,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.31,297.46,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283000.0,299.71,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.22,297.42,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283300.0,299.71,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.17,297.4,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283600.0,299.7,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17283900.0,299.7,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284200.0,299.7,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284500.0,299.7,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17284800.0,299.69,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285100.0,299.69,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285400.0,299.69,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17285700.0,299.68,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286000.0,299.68,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286300.0,299.68,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286600.0,299.67,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17286900.0,299.67,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17287200.0,299.67,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17287500.0,299.66,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17287800.0,299.66,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288100.0,299.66,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288400.0,299.65,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17288700.0,299.65,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.8,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289000.0,299.65,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289300.0,299.64,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289600.0,299.64,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.79,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17289900.0,299.64,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290200.0,299.64,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290500.0,299.63,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.78,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17290800.0,299.63,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291100.0,299.63,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.77,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291400.0,299.62,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17291700.0,299.62,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292000.0,299.62,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292300.0,299.62,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292600.0,299.61,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17292900.0,299.61,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293200.0,299.61,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293500.0,299.61,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17293800.0,299.6,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294100.0,299.6,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294400.0,299.6,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.15,297.39,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17294700.0,299.59,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.13,297.37,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295000.0,299.59,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.08,297.32,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295300.0,299.59,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.99,297.24,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295600.0,299.59,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.89,297.14,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17295900.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.77,297.02,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296200.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.65,296.9,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296500.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.53,296.78,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17296800.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.41,296.66,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297100.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.31,296.56,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297400.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.22,296.48,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17297700.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.17,296.43,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298000.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.15,296.41,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298300.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.19,296.42,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298600.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.29,296.46,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17298900.0,299.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,297.44,296.51,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299200.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.58,303.15,297.63,296.57,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299500.0,299.58,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.58,303.15,297.85,296.65,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.27,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17299800.0,299.59,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,298.09,296.72,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.02,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300100.0,299.59,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.56,303.15,298.33,296.79,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300400.0,299.6,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.55,303.15,298.56,296.86,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17300700.0,299.61,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.57,303.15,298.77,296.92,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.19,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301000.0,299.62,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.56,303.15,298.94,296.97,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301300.0,299.63,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.56,303.15,299.08,297.01,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301600.0,299.64,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,291.5,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.56,303.15,299.15,297.03,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17301900.0,299.66,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.57,303.15,299.18,297.05,297.06,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.04,410.0,0.17,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302200.0,299.67,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.59,303.15,299.19,297.09,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.24,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17302500.0,299.69,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,293.6,303.15,299.19,297.14,297.05,296.65,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.94,410.0,0.1,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
