time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17377500.0,300.98,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.12,297.36,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,300.98,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.1,297.34,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,300.98,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.1,297.34,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,300.97,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.1,297.34,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,300.97,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.11,297.35,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,300.97,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.13,297.37,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,300.97,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.15,297.39,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,300.96,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.16,297.4,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,300.96,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.17,297.41,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,300.96,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.18,297.42,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,300.96,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.17,297.41,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,300.95,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.15,297.39,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,300.95,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.11,297.36,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,300.95,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.04,297.32,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,300.95,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.95,297.28,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,300.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.84,297.24,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,300.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.73,297.2,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,300.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.61,297.17,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,300.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.49,297.14,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,300.93,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.38,297.11,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,300.93,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.29,297.1,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,300.93,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.22,297.1,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.17,297.12,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.15,297.15,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.16,297.16,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.18,297.18,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.21,297.21,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,300.91,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.26,297.26,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,300.91,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.32,297.32,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,300.91,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.4,297.4,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.49,297.49,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.59,297.59,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,300.92,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.71,297.71,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,300.93,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.84,297.84,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,300.93,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,297.99,297.99,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,300.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.15,298.15,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,300.96,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.32,298.22,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,300.97,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.48,298.25,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,300.98,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.65,298.26,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.0,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.82,298.24,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.01,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,298.98,298.21,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.03,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,291.51,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.64,303.15,299.15,298.17,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.04,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.94,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,299.32,298.12,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.08,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.05,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,299.48,298.07,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.26,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.06,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.55,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,299.65,298.03,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.08,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,299.82,297.99,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.09,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.56,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,299.98,297.97,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.07,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.09,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,291.52,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,291.56,1.0,0.3,0.0,300.84,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.65,303.15,300.15,297.98,297.05,296.66,289.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.03,0.0,0.0,0.0,283.5,288.22,301.9,304.41,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.1,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.41,300.07,297.15,293.15,0.0,0.0,295.03,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,295.03,1.0,1.0,2.66,297.02,291.15,300.32,298.0,300.28,300.14,295.0,1.0,1.0,0.78,0.78,0.22,0.78,5.69,4.48,1.21,3.2,1.0,1.0,0.0,297.88,410.0,63204.14,0.0,13479.66,1.0,284.74,292.97,302.15,305.76,293.15,293.15,283.15,5538.42,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.26,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11463.17,0.0,246.56,2275.33,0.0,1539.0,0.51,1.0,0.0,3.0,1.0,0.0
17392200.0,299.45,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,295.83,291.15,300.48,298.02,300.24,299.52,293.82,1.0,1.0,0.73,0.73,0.27,0.73,5.69,4.24,1.45,2.96,1.0,1.0,0.0,297.77,410.0,82730.46,0.0,13481.58,1.0,284.64,291.9,301.16,305.45,293.15,293.15,283.15,11737.61,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.29,0.24,5.29,4.13,1.16,0.0,0.0,0.0,13768.12,0.0,760.28,2275.33,0.0,2442.64,0.75,1.0,0.0,3.0,1.0,0.0
17392500.0,299.12,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.53,299.35,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,293.06,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.06,1.0,1.0,2.66,295.06,291.15,300.65,298.03,300.22,299.2,293.05,1.0,1.0,0.69,0.69,0.31,0.69,5.69,4.01,1.68,2.73,1.0,1.0,0.0,297.68,410.0,93453.94,0.0,13483.01,1.0,284.54,291.22,301.1,305.97,293.15,293.15,283.15,17601.96,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.35,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15484.84,0.0,1395.97,2275.33,0.0,2812.89,0.91,1.0,0.0,3.0,1.0,0.0
17392800.0,298.92,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.41,298.96,297.15,293.15,0.0,0.0,292.6,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,292.6,1.0,1.0,2.66,294.6,291.15,300.82,298.05,300.22,299.01,292.6,1.0,1.0,0.66,0.66,0.34,0.66,5.69,3.79,1.9,2.51,1.0,1.0,0.0,297.61,410.0,97381.66,0.0,13484.13,1.0,284.48,290.82,301.07,306.22,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16198.3,0.0,1835.04,2275.33,0.0,2975.96,1.0,1.0,0.0,3.0,1.0,0.0
17393100.0,298.82,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.41,298.87,297.15,293.15,0.0,0.0,292.48,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.48,1.0,1.0,2.66,294.48,291.15,300.98,298.06,300.22,298.92,292.48,1.0,1.0,0.63,0.63,0.37,0.63,5.69,3.58,2.11,2.3,1.0,1.0,0.0,297.54,410.0,95808.04,0.0,13485.0,1.0,284.46,290.7,301.05,306.12,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15984.0,0.0,1835.04,2275.33,0.0,2962.77,1.0,1.0,0.0,3.0,1.0,0.0
17393400.0,298.75,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,292.36,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,292.36,1.0,1.0,2.66,294.36,291.15,301.15,298.08,300.23,298.86,292.36,1.0,1.0,0.6,0.6,0.4,0.6,5.69,3.4,2.29,2.12,1.0,1.0,0.0,297.47,410.0,94326.94,0.0,13485.68,1.0,284.45,290.59,301.07,306.06,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15800.58,0.0,1835.04,2275.33,0.0,2923.55,1.0,1.0,0.0,3.0,1.0,0.0
17393700.0,298.69,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,292.25,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,292.25,1.0,1.0,2.66,294.25,291.15,301.32,298.1,300.23,298.8,292.25,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.23,2.46,1.95,1.0,1.0,0.0,297.4,410.0,92963.23,0.0,13486.22,1.0,284.43,290.48,301.09,306.01,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15637.74,0.0,1835.04,2275.33,0.0,2883.15,1.0,1.0,0.0,3.0,1.0,0.0
17394000.0,298.62,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,292.0,1.0,1.0,2.66,294.0,291.15,301.48,298.13,300.23,298.75,292.0,1.0,1.0,0.55,0.55,0.45,0.55,5.69,3.08,2.61,1.8,1.0,1.0,0.0,297.34,410.0,94310.01,0.0,13486.66,1.0,284.06,290.2,301.14,306.16,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16014.85,0.0,1835.04,2275.33,0.0,2905.23,1.0,1.0,0.0,3.0,1.0,0.0
17394300.0,298.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.66,293.57,291.15,301.65,298.18,300.21,298.66,291.56,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.94,2.75,1.66,1.0,1.0,0.0,297.28,410.0,98658.88,0.0,13487.0,1.0,283.26,289.7,301.19,306.5,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17202.77,0.0,1835.04,2275.33,0.0,2987.95,1.0,1.0,0.0,3.0,1.0,0.0
17394600.0,298.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,293.19,291.15,301.82,298.23,300.18,298.56,291.19,1.0,1.0,0.52,0.52,0.48,0.52,5.69,2.83,2.86,1.55,1.0,1.0,0.0,297.22,410.0,101611.2,0.0,13487.27,1.0,282.66,289.28,301.23,306.67,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17885.33,0.0,1835.04,2275.33,0.0,3041.6,1.0,1.0,0.0,3.0,1.0,0.0
17394900.0,298.31,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,290.75,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,290.75,1.0,1.0,2.66,292.75,291.15,301.98,298.29,300.15,298.46,290.74,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.72,2.97,1.45,1.0,1.0,0.0,297.17,410.0,105876.99,0.0,13487.48,1.0,281.87,288.78,301.31,307.04,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19425.49,0.0,1835.04,2275.33,0.0,3103.46,1.0,1.0,0.0,3.0,1.0,0.0
17395200.0,298.2,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,290.37,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,290.37,1.0,1.0,2.66,292.37,291.15,302.15,298.38,300.12,298.36,290.37,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.64,3.06,1.36,1.0,1.0,0.0,297.13,410.0,108815.87,0.0,13487.64,1.0,281.27,288.35,301.38,307.25,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20383.99,0.0,1835.04,2275.33,0.0,3139.13,1.0,1.0,0.0,3.0,1.0,0.0
17395500.0,298.12,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,290.16,1.0,1.0,2.66,292.16,291.15,302.32,298.47,300.1,298.28,290.16,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.56,3.13,1.28,1.0,1.0,0.0,297.09,410.0,109397.44,0.0,13487.76,1.0,281.01,288.13,301.46,307.37,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21330.52,0.0,1835.04,2275.33,0.0,3127.46,1.0,1.0,0.0,3.0,1.0,0.0
17395800.0,298.07,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,290.07,1.0,1.0,2.66,292.07,291.15,302.48,298.56,300.1,298.24,290.07,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.49,3.2,1.21,1.0,1.0,0.0,297.06,410.0,108619.21,0.0,13487.85,1.0,280.97,288.04,301.55,307.42,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21280.89,0.0,1835.04,2275.33,0.0,3083.78,1.0,1.0,0.0,3.0,1.0,0.0
17396100.0,298.04,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,290.01,1.0,1.0,2.66,292.01,291.15,302.65,298.65,300.11,298.21,290.01,1.0,1.0,0.47,0.47,0.53,0.47,5.69,2.43,3.26,1.15,1.0,1.0,0.0,297.03,410.0,107940.6,0.0,13487.93,1.0,280.95,287.98,301.64,307.48,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21243.92,0.0,1835.04,2275.33,0.0,3040.87,1.0,1.0,0.0,3.0,1.0,0.0
17396400.0,298.02,297.15,293.15,0.0,0.0,289.96,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,289.96,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,289.96,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,289.96,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,289.96,1.0,1.0,2.66,291.96,291.15,302.82,298.75,300.13,298.18,289.96,1.0,1.0,0.46,0.46,0.54,0.46,5.69,2.38,3.31,1.1,1.0,1.0,0.0,297.01,410.0,107357.32,0.0,13488.0,1.0,280.95,287.93,301.74,307.55,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21216.72,0.0,1835.04,2275.33,0.0,2999.2,1.0,1.0,0.0,3.0,1.0,0.0
17396700.0,298.0,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,289.93,1.0,1.0,2.66,291.93,291.15,302.98,298.84,300.15,298.16,289.93,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.34,3.35,1.06,1.0,1.0,0.0,296.98,410.0,106858.8,0.0,13488.05,1.0,280.95,287.9,301.84,307.62,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21198.29,0.0,1835.04,2275.33,0.0,2958.63,1.0,1.0,0.0,3.0,1.0,0.0
17397000.0,297.98,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,289.91,1.0,1.0,2.66,291.91,291.15,303.15,298.94,300.18,298.15,289.91,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.3,3.39,1.02,1.0,1.0,0.0,296.96,410.0,106435.58,0.0,13488.09,1.0,280.96,287.88,301.93,307.69,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21187.79,0.0,1835.04,2275.33,0.0,2919.01,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,297.97,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,289.91,1.0,1.0,2.66,291.91,291.15,303.32,299.04,300.21,298.14,289.91,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.26,3.43,0.98,1.0,1.0,0.0,296.94,410.0,106078.5,0.0,13488.13,1.0,280.98,287.88,302.03,307.78,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21184.43,0.0,1835.04,2275.33,0.0,2880.2,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,297.97,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,289.92,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,289.92,1.0,1.0,2.66,291.92,291.15,303.48,299.14,300.24,298.13,289.92,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.23,3.46,0.95,1.0,1.0,0.0,296.92,410.0,105782.31,0.0,13488.17,1.0,281.01,287.89,302.13,307.86,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21187.8,0.0,1835.04,2275.33,0.0,2842.14,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,297.97,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.94,1.0,1.0,2.66,291.94,291.15,303.65,299.24,300.28,298.13,289.94,1.0,1.0,0.44,0.44,0.56,0.44,5.69,2.21,3.48,0.93,1.0,1.0,0.0,296.91,410.0,105541.47,0.0,13488.2,1.0,281.04,287.9,302.24,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21197.44,0.0,1835.04,2275.33,0.0,2804.73,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,297.97,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,289.97,1.0,1.0,2.66,291.97,291.15,303.82,299.35,300.32,298.13,289.97,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.18,3.51,0.91,1.0,1.0,0.0,296.89,410.0,105349.81,0.0,13488.23,1.0,281.08,287.93,302.34,308.05,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21212.8,0.0,1835.04,2275.33,0.0,2767.88,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,297.98,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.0,1.0,1.0,2.66,292.0,291.15,303.98,299.45,300.37,298.14,290.0,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.16,3.53,0.89,1.0,1.0,0.0,296.88,410.0,105202.92,0.0,13488.25,1.0,281.12,287.97,302.45,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21233.53,0.0,1835.04,2275.33,0.0,2731.49,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,297.99,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.05,1.0,1.0,2.66,292.05,291.15,304.15,299.56,300.42,298.15,290.05,1.0,1.0,0.43,0.43,0.57,0.43,5.69,2.15,3.54,0.87,1.0,1.0,0.0,296.86,410.0,105094.27,0.0,13488.27,1.0,281.17,288.01,302.55,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21258.99,0.0,1835.04,2275.33,0.0,2695.45,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.0,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.09,1.0,1.0,2.66,292.09,291.15,304.31,299.66,300.47,298.16,290.09,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.13,3.56,0.85,1.0,1.0,0.0,296.85,410.0,105094.59,0.0,13488.29,1.0,281.21,288.05,302.6,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21286.38,0.0,1835.04,2275.33,0.0,2735.65,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.01,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.11,1.0,1.0,2.66,292.11,291.15,304.44,299.75,300.51,298.16,290.11,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.12,3.57,0.84,1.0,1.0,0.0,296.84,410.0,105215.84,0.0,13488.31,1.0,281.23,288.07,302.6,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21302.76,0.0,1835.04,2275.33,0.0,2805.7,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.02,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.14,1.0,1.0,2.66,292.14,291.15,304.56,299.82,300.54,298.17,290.14,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.11,3.59,0.83,1.0,1.0,0.0,296.83,410.0,105329.86,0.0,13488.33,1.0,281.24,288.09,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21315.28,0.0,1835.04,2275.33,0.0,2867.24,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.02,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,290.15,1.0,1.0,2.66,292.15,291.15,304.67,299.87,300.57,298.17,290.15,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.1,3.6,0.82,1.0,1.0,0.0,296.82,410.0,105421.65,0.0,13488.36,1.0,281.24,288.1,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21325.05,0.0,1835.04,2275.33,0.0,2918.22,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.03,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.17,1.0,1.0,2.66,292.17,291.15,304.76,299.92,300.6,298.17,290.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.09,3.61,0.81,1.0,1.0,0.0,296.81,410.0,105491.08,0.0,13488.38,1.0,281.25,288.11,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21332.39,0.0,1835.04,2275.33,0.0,2959.42,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.03,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,290.17,1.0,1.0,2.66,292.17,291.15,304.84,299.95,300.62,298.18,290.17,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.08,3.61,0.8,1.0,1.0,0.0,296.81,410.0,105536.45,0.0,13488.4,1.0,281.25,288.12,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21337.22,0.0,1835.04,2275.33,0.0,2990.65,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.04,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.18,1.0,1.0,2.66,292.18,291.15,304.91,299.97,300.64,298.18,290.18,1.0,1.0,0.42,0.42,0.58,0.42,5.69,2.07,3.62,0.79,1.0,1.0,0.0,296.8,410.0,105559.4,0.0,13488.42,1.0,281.26,288.12,302.59,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21339.67,0.0,1835.04,2275.33,0.0,3012.73,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.04,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,290.18,1.0,1.0,2.66,292.18,291.15,304.96,299.98,300.65,298.18,290.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,1.0,0.0,296.79,410.0,105559.25,0.0,13488.44,1.0,281.26,288.12,302.59,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21339.63,0.0,1835.04,2275.33,0.0,3025.59,1.0,1.0,0.0,3.0,1.0,0.0
