time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17401500.0,298.04,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,290.18,1.0,1.0,2.66,292.18,291.15,305.02,299.99,300.66,298.18,290.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.06,3.63,0.78,1.0,1.0,0.0,296.78,410.0,105538.76,0.0,13488.45,1.0,281.25,288.12,302.59,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21337.44,0.0,1835.04,2275.33,0.0,3030.66,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.04,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,290.17,1.0,1.0,2.66,292.17,291.15,305.06,299.98,300.68,298.18,290.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,1.0,0.0,296.78,410.0,105497.45,0.0,13488.47,1.0,281.25,288.11,302.59,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21333.04,0.0,1835.04,2275.33,0.0,3028.0,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.04,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,290.16,1.0,1.0,2.66,292.16,291.15,305.11,299.97,300.68,298.18,290.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.05,3.64,0.77,1.0,1.0,0.0,296.77,410.0,105438.26,0.0,13488.49,1.0,281.24,288.1,302.59,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21326.75,0.0,1835.04,2275.33,0.0,3018.96,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.03,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,290.15,1.0,1.0,2.66,292.15,291.15,305.15,299.95,300.69,298.18,290.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,1.0,0.0,296.76,410.0,105360.25,0.0,13488.51,1.0,281.23,288.09,302.59,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21318.47,0.0,1835.04,2275.33,0.0,3003.5,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.03,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,290.14,1.0,1.0,2.66,292.14,291.15,305.18,299.92,300.7,298.17,290.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,1.0,0.0,296.76,410.0,105247.7,0.0,13488.53,1.0,281.22,288.07,302.58,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21307.07,0.0,1835.04,2275.33,0.0,2978.09,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.02,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,290.11,1.0,1.0,2.66,292.11,291.15,305.18,299.87,300.69,298.17,290.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.65,0.76,1.0,1.0,0.0,296.75,410.0,105083.71,0.0,13488.56,1.0,281.21,288.05,302.58,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21289.78,0.0,1835.04,2275.33,0.0,2935.1,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.01,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,290.07,1.0,1.0,2.66,292.07,291.15,305.17,299.8,300.68,298.16,290.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.04,3.66,0.76,1.0,1.0,0.0,296.74,410.0,104874.61,0.0,13488.6,1.0,281.19,288.01,302.58,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21267.59,0.0,1835.04,2275.33,0.0,2877.97,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.0,297.15,293.15,0.0,0.0,290.03,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.03,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,290.03,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,290.03,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,290.03,1.0,1.0,2.66,292.03,291.15,305.15,299.72,300.66,298.15,290.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,1.0,0.0,296.73,410.0,104629.21,0.0,13488.65,1.0,281.16,287.97,302.58,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21241.49,0.0,1835.04,2275.33,0.0,2811.1,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,297.99,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,289.99,1.0,1.0,2.66,291.99,291.15,305.12,299.63,300.64,298.14,289.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,1.0,0.0,296.72,410.0,104360.52,0.0,13488.69,1.0,281.14,287.93,302.57,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21212.88,0.0,1835.04,2275.33,0.0,2739.54,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,297.98,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,289.94,1.0,1.0,2.66,291.94,291.15,305.09,299.55,300.62,298.13,289.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,1.0,0.0,296.7,410.0,104124.77,0.0,13488.74,1.0,281.1,287.88,302.55,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21184.12,0.0,1835.04,2275.33,0.0,2710.66,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,297.96,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,289.88,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,289.88,1.0,1.0,2.66,291.88,291.15,305.06,299.46,300.6,298.12,289.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,1.0,0.0,296.69,410.0,104027.59,0.0,13488.78,1.0,281.05,287.82,302.47,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21147.57,0.0,1835.04,2275.33,0.0,2733.93,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,297.94,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,289.82,1.0,1.0,2.66,291.82,291.15,305.04,299.38,300.58,298.1,289.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.67,0.75,1.0,1.0,0.0,296.68,410.0,103941.95,0.0,13488.82,1.0,281.0,287.76,302.39,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21110.26,0.0,1835.04,2275.33,0.0,2756.03,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,297.92,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,289.77,1.0,1.0,2.66,291.77,291.15,305.03,299.32,300.57,298.09,289.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.68,410.0,103855.96,0.0,13488.85,1.0,280.95,287.71,302.32,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21075.81,0.0,1835.04,2275.33,0.0,2773.44,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,297.91,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,289.72,1.0,1.0,2.66,291.72,291.15,305.05,299.27,300.56,298.07,289.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103771.48,0.0,13488.87,1.0,280.91,287.66,302.27,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21046.47,0.0,1835.04,2275.33,0.0,2785.05,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,297.89,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,289.69,1.0,1.0,2.66,291.69,291.15,305.08,299.25,300.57,298.06,289.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103692.71,0.0,13488.88,1.0,280.88,287.63,302.25,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21024.17,0.0,1835.04,2275.33,0.0,2789.3,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,297.87,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,289.68,1.0,1.0,2.66,291.68,291.15,305.15,299.25,300.58,298.05,289.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103623.65,0.0,13488.88,1.0,280.87,287.61,302.24,307.88,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21010.9,0.0,1835.04,2275.33,0.0,2784.75,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,297.86,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,289.67,1.0,1.0,2.66,291.67,291.15,305.23,299.26,300.6,298.04,289.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103552.88,0.0,13488.87,1.0,280.87,287.61,302.26,307.89,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21006.11,0.0,1835.04,2275.33,0.0,2778.03,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,297.85,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,289.67,1.0,1.0,2.66,291.67,291.15,305.32,299.27,300.63,298.03,289.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103490.16,0.0,13488.86,1.0,280.87,287.6,302.27,307.9,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21003.45,0.0,1835.04,2275.33,0.0,2773.11,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,297.83,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,289.67,1.0,1.0,2.66,291.67,291.15,305.4,299.28,300.65,298.02,289.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103437.06,0.0,13488.86,1.0,280.87,287.6,302.28,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21001.54,0.0,1835.04,2275.33,0.0,2768.81,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,297.82,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,289.67,1.0,1.0,2.66,291.67,291.15,305.48,299.29,300.67,298.01,289.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103392.41,0.0,13488.86,1.0,280.87,287.6,302.29,307.91,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21000.26,0.0,1835.04,2275.33,0.0,2764.85,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,297.8,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,289.67,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,289.67,1.0,1.0,2.66,291.67,291.15,305.57,299.3,300.7,298.01,289.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103354.17,0.0,13488.86,1.0,280.87,287.6,302.3,307.92,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20999.5,0.0,1835.04,2275.33,0.0,2761.12,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,297.78,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,289.68,1.0,1.0,2.66,291.68,291.15,305.65,299.31,300.72,298.0,289.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103321.5,0.0,13488.87,1.0,280.88,287.6,302.31,307.93,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20999.27,0.0,1835.04,2275.33,0.0,2757.48,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,297.77,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,289.68,1.0,1.0,2.66,291.68,291.15,305.73,299.32,300.74,297.99,289.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103293.25,0.0,13488.87,1.0,280.88,287.6,302.32,307.94,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20999.56,0.0,1835.04,2275.33,0.0,2753.79,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,297.75,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,289.68,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,289.68,1.0,1.0,2.66,291.68,291.15,305.82,299.33,300.77,297.98,289.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103268.7,0.0,13488.88,1.0,280.88,287.6,302.33,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21000.39,0.0,1835.04,2275.33,0.0,2749.94,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,297.73,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,289.69,1.0,1.0,2.66,291.69,291.15,305.9,299.34,300.79,297.97,289.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,1.0,0.0,296.67,410.0,103247.01,0.0,13488.88,1.0,280.89,287.6,302.34,307.96,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21001.79,0.0,1835.04,2275.33,0.0,2745.81,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,297.72,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,289.69,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,289.69,1.0,1.0,2.66,291.69,291.15,305.98,299.36,300.81,297.96,289.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,1.0,0.0,296.67,410.0,103227.94,0.0,13488.88,1.0,280.89,287.61,302.35,307.97,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21003.84,0.0,1835.04,2275.33,0.0,2741.27,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,297.7,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,289.7,1.0,1.0,2.66,291.7,291.15,306.07,299.37,300.84,297.95,289.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,1.0,0.0,296.67,410.0,103211.27,0.0,13488.88,1.0,280.9,287.61,302.37,307.98,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21006.65,0.0,1835.04,2275.33,0.0,2736.26,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,297.68,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,289.71,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,289.71,1.0,1.0,2.66,291.71,291.15,306.15,299.39,300.86,297.94,289.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.67,410.0,103197.09,0.0,13488.87,1.0,280.91,287.62,302.38,308.0,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21010.35,0.0,1835.04,2275.33,0.0,2730.64,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,297.66,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,289.72,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,289.72,1.0,1.0,2.66,291.72,291.15,306.23,299.4,300.87,297.92,289.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.67,410.0,103168.16,0.0,13488.86,1.0,280.91,287.63,302.4,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21013.5,0.0,1835.04,2275.33,0.0,2724.1,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,297.65,297.15,293.15,0.0,0.0,289.73,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.73,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,289.73,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,289.73,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,289.73,1.0,0.99,2.66,291.73,291.15,306.32,299.42,300.9,297.91,289.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.68,410.0,103150.77,0.0,13488.82,1.0,280.92,287.63,302.42,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21018.13,0.0,1835.04,2275.33,0.0,2717.05,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,297.63,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,289.74,1.0,0.98,2.66,291.74,291.15,306.4,299.45,300.92,297.9,289.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.69,410.0,103138.51,0.0,13488.77,1.0,280.93,287.64,302.45,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21024.05,0.0,1835.04,2275.33,0.0,2709.6,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,297.62,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.75,1.0,0.98,2.66,291.75,291.15,306.48,299.47,300.94,297.89,289.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.7,410.0,103130.57,0.0,13488.71,1.0,280.95,287.66,302.47,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21031.0,0.0,1835.04,2275.33,0.0,2701.85,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,297.61,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.77,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.77,1.0,0.97,2.66,291.77,291.15,306.57,299.5,300.97,297.88,289.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.73,1.0,1.0,0.0,296.72,410.0,103126.83,0.0,13488.65,1.0,280.96,287.67,302.49,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21038.84,0.0,1835.04,2275.33,0.0,2693.87,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,297.6,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.78,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.78,1.0,0.95,2.66,291.78,291.15,306.65,299.52,300.99,297.87,289.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.73,410.0,103127.52,0.0,13488.6,1.0,280.98,287.68,302.52,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21047.5,0.0,1835.04,2275.33,0.0,2685.8,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,297.6,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.8,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.8,1.0,0.94,2.66,291.8,291.15,306.73,299.55,301.02,297.87,289.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.74,410.0,103133.09,0.0,13488.55,1.0,280.99,287.7,302.54,308.15,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21056.87,0.0,1835.04,2275.33,0.0,2677.71,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,297.6,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.82,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.82,1.0,0.93,2.66,291.82,291.15,306.82,299.57,301.05,297.86,289.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103143.82,0.0,13488.53,1.0,281.01,287.72,302.57,308.18,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21066.92,0.0,1835.04,2275.33,0.0,2669.73,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,297.6,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.84,1.0,0.92,2.66,291.84,291.15,306.9,299.6,301.08,297.87,289.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103169.16,0.0,13488.51,1.0,281.02,287.73,302.59,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21077.59,0.0,1835.04,2275.33,0.0,2669.99,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,297.6,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,289.86,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.86,1.0,0.9,2.66,291.86,291.15,306.98,299.62,301.11,297.87,289.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103236.23,0.0,13488.51,1.0,281.03,287.75,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21087.45,0.0,1835.04,2275.33,0.0,2689.55,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,297.6,297.15,293.15,0.0,0.0,289.87,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,289.87,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,289.87,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,289.87,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.87,1.0,0.89,2.66,291.87,291.15,307.07,299.65,301.14,297.88,289.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103315.84,0.0,13488.51,1.0,281.04,287.76,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21096.34,0.0,1835.04,2275.33,0.0,2709.76,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,297.6,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,289.89,1.0,0.87,2.66,291.89,291.15,307.15,299.67,301.18,297.88,289.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103396.31,0.0,13488.51,1.0,281.05,287.77,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21105.03,0.0,1835.04,2275.33,0.0,2729.29,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,297.63,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,289.91,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,289.91,1.0,0.86,2.66,291.91,291.15,307.23,299.69,301.22,297.91,289.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103511.38,0.0,13488.52,1.0,281.06,287.79,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21116.55,0.0,1835.04,2275.33,0.0,2748.47,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,297.64,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,289.93,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.93,1.0,0.85,2.66,291.93,291.15,307.32,299.71,301.26,297.93,289.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103610.55,0.0,13488.51,1.0,281.07,287.81,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21127.47,0.0,1835.04,2275.33,0.0,2767.49,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,297.65,297.15,293.15,0.0,0.0,289.95,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,289.95,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,289.95,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,289.95,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,289.95,1.0,0.84,2.66,291.95,291.15,307.4,299.73,301.3,297.94,289.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,103705.92,0.0,13488.5,1.0,281.08,287.82,302.59,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21137.84,0.0,1835.04,2275.33,0.0,2786.31,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,297.67,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,289.97,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.97,1.0,0.83,2.66,291.97,291.15,307.48,299.76,301.34,297.96,289.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.76,410.0,103798.8,0.0,13488.48,1.0,281.09,287.84,302.59,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21147.91,0.0,1835.04,2275.33,0.0,2804.97,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,297.68,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,289.99,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,289.99,1.0,0.82,2.66,291.99,291.15,307.57,299.78,301.38,297.98,289.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.76,410.0,103889.17,0.0,13488.45,1.0,281.09,287.85,302.59,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21157.7,0.0,1835.04,2275.33,0.0,2823.47,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,297.69,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.01,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.01,1.0,0.82,2.66,292.01,291.15,307.65,299.8,301.42,297.99,290.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.77,410.0,103976.38,0.0,13488.43,1.0,281.1,287.87,302.59,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21167.16,0.0,1835.04,2275.33,0.0,2841.79,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,297.69,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.02,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.02,1.0,0.81,2.66,292.02,291.15,307.73,299.82,301.46,298.0,290.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.77,410.0,104060.46,0.0,13488.4,1.0,281.11,287.88,302.59,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21176.29,0.0,1835.04,2275.33,0.0,2859.94,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,297.7,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.04,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.04,1.0,0.8,2.66,292.04,291.15,307.82,299.84,301.5,298.01,290.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.78,410.0,104140.55,0.0,13488.38,1.0,281.12,287.89,302.59,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21185.0,0.0,1835.04,2275.33,0.0,2877.9,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,297.71,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.06,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.06,1.0,0.8,2.66,292.06,291.15,307.9,299.86,301.53,298.02,290.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.78,410.0,104217.02,0.0,13488.36,1.0,281.13,287.91,302.59,308.26,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21193.32,0.0,1835.04,2275.33,0.0,2895.67,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,297.71,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.07,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.07,1.0,0.79,2.66,292.07,291.15,307.98,299.88,301.56,298.03,290.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.78,410.0,104289.27,0.0,13488.35,1.0,281.13,287.92,302.59,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21201.2,0.0,1835.04,2275.33,0.0,2913.23,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,297.71,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.09,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.09,1.0,0.78,2.66,292.09,291.15,308.07,299.9,301.6,298.03,290.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.78,410.0,104357.92,0.0,13488.36,1.0,281.14,287.93,302.59,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21208.68,0.0,1835.04,2275.33,0.0,2930.6,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,297.71,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.1,1.0,0.78,2.66,292.1,291.15,308.15,299.91,301.63,298.03,290.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.78,410.0,104422.77,0.0,13488.37,1.0,281.15,287.94,302.59,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21215.74,0.0,1835.04,2275.33,0.0,2947.8,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,297.71,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.11,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.11,1.0,0.77,2.66,292.11,291.15,308.22,299.93,301.65,298.03,290.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.77,410.0,104486.8,0.0,13488.39,1.0,281.15,287.95,302.59,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21222.67,0.0,1835.04,2275.33,0.0,2965.39,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,297.7,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,290.12,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.12,1.0,0.76,2.66,292.12,291.15,308.25,299.96,301.66,298.03,290.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.77,410.0,104552.64,0.0,13488.42,1.0,281.16,287.96,302.59,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21229.77,0.0,1835.04,2275.33,0.0,2984.44,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,297.7,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.13,1.0,0.75,2.66,292.13,291.15,308.25,299.98,301.66,298.03,290.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.76,410.0,104620.43,0.0,13488.44,1.0,281.16,287.97,302.59,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21237.09,0.0,1835.04,2275.33,0.0,3004.92,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,297.69,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,290.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,290.14,1.0,0.74,2.66,292.14,291.15,308.23,300.0,301.65,298.02,290.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.76,410.0,104690.4,0.0,13488.46,1.0,281.17,287.98,302.59,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21244.64,0.0,1835.04,2275.33,0.0,3026.68,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,297.68,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.15,1.0,0.73,2.66,292.15,291.15,308.2,300.03,301.63,298.02,290.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.76,410.0,104762.37,0.0,13488.48,1.0,281.18,287.99,302.59,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21252.38,0.0,1835.04,2275.33,0.0,3049.27,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,297.68,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,290.16,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.16,1.0,0.72,2.66,292.16,291.15,308.14,300.05,301.61,298.01,290.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,104835.86,0.0,13488.5,1.0,281.19,288.01,302.59,308.29,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21260.27,0.0,1835.04,2275.33,0.0,3072.31,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,297.67,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.17,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.17,1.0,0.71,2.66,292.17,291.15,308.08,300.08,301.58,298.0,290.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.75,410.0,104909.72,0.0,13488.52,1.0,281.19,288.02,302.59,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21268.2,0.0,1835.04,2275.33,0.0,3095.37,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,297.66,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.18,1.0,0.7,2.66,292.18,291.15,308.01,300.1,301.55,298.0,290.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.74,410.0,104983.02,0.0,13488.53,1.0,281.2,288.03,302.59,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21276.06,0.0,1835.04,2275.33,0.0,3118.05,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,297.65,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.19,1.0,0.68,2.66,292.19,291.15,307.94,300.12,301.53,297.99,290.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.74,410.0,105055.27,0.0,13488.55,1.0,281.21,288.04,302.59,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21283.8,0.0,1835.04,2275.33,0.0,3140.07,1.0,1.0,0.0,3.0,1.0,0.0
17419800.0,297.65,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,290.2,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.2,1.0,0.67,2.66,292.2,291.15,307.87,300.14,301.5,297.99,290.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.74,410.0,105125.84,0.0,13488.57,1.0,281.21,288.05,302.59,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21291.36,0.0,1835.04,2275.33,0.0,3161.19,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,297.64,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.21,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.21,1.0,0.65,2.66,292.21,291.15,307.8,300.17,301.47,297.98,290.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.73,410.0,105194.25,0.0,13488.59,1.0,281.22,288.06,302.59,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21298.69,0.0,1835.04,2275.33,0.0,3181.3,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,297.64,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.22,1.0,0.64,2.66,292.22,291.15,307.75,300.18,301.45,297.98,290.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.73,410.0,105260.07,0.0,13488.59,1.0,281.23,288.07,302.59,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21305.74,0.0,1835.04,2275.33,0.0,3200.36,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,297.63,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.22,1.0,0.62,2.66,292.22,291.15,307.7,300.2,301.44,297.98,290.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.73,410.0,105327.79,0.0,13488.58,1.0,281.23,288.08,302.59,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21312.9,0.0,1835.04,2275.33,0.0,3219.74,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,297.63,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,290.23,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,290.23,1.0,0.6,2.66,292.23,291.15,307.65,300.23,301.42,297.98,290.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,1.0,0.0,296.74,410.0,105400.8,0.0,13488.6,1.0,281.24,288.1,302.59,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21320.68,0.0,1835.04,2275.33,0.0,3241.19,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,297.62,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.54,298.27,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.57,297.98,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.42,297.95,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.57,297.05,297.15,293.15,0.0,0.0,290.24,0.99,0.58,2.63,292.24,291.15,307.6,300.25,301.4,297.97,290.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.67,0.73,1.0,1.0,0.0,298.52,410.0,105455.28,0.0,13480.64,1.0,281.25,288.11,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21327.64,0.0,1835.04,2275.33,0.0,3264.54,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,297.59,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.55,298.25,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.58,297.98,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.43,297.93,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,290.24,0.98,0.57,2.57,292.24,291.15,307.55,300.28,301.37,297.96,290.24,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.01,3.67,0.73,1.0,1.0,0.0,302.78,410.0,105484.0,0.0,13461.48,1.0,281.25,288.11,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21331.19,0.0,1835.04,2275.33,0.0,3288.92,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,297.57,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.57,298.23,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.6,297.97,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.44,297.92,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.6,297.08,297.15,293.15,0.0,0.0,290.24,0.97,0.56,2.51,292.24,291.15,307.5,300.3,301.34,297.94,290.24,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.01,3.66,0.73,1.0,1.0,0.0,306.38,410.0,105523.16,0.0,13445.18,1.0,281.25,288.12,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21335.2,0.0,1835.04,2275.33,0.0,3314.07,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,297.55,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.58,298.22,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.61,297.97,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.45,297.9,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.61,297.09,297.15,293.15,0.0,0.0,290.24,0.95,0.55,2.46,292.24,291.15,307.45,300.33,301.32,297.93,290.24,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.73,1.0,1.0,0.0,309.44,410.0,105568.78,0.0,13431.28,1.0,281.26,288.12,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21339.93,0.0,1835.04,2275.33,0.0,3339.54,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,297.54,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.59,298.2,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.62,297.97,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.46,297.89,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.62,297.1,297.15,293.15,0.0,0.0,290.25,0.94,0.54,2.42,292.25,291.15,307.39,300.35,301.3,297.92,290.25,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.01,3.65,0.74,1.0,1.0,0.0,312.04,410.0,105617.97,0.0,13419.39,1.0,281.26,288.13,302.6,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21345.08,0.0,1835.04,2275.33,0.0,3364.75,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,297.52,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.59,298.19,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.46,297.88,297.15,293.15,0.0,0.0,290.25,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,290.25,0.93,0.53,2.39,292.25,291.15,307.34,300.38,301.27,297.91,290.25,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,1.0,0.0,314.29,410.0,105667.85,0.0,13409.06,1.0,281.27,288.14,302.6,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21350.35,0.0,1835.04,2275.33,0.0,3389.09,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,297.5,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.6,298.17,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.63,297.96,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.47,297.87,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.63,297.11,297.15,293.15,0.0,0.0,290.26,0.92,0.52,2.36,292.26,291.15,307.29,300.4,301.25,297.9,290.26,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.01,3.64,0.74,1.0,1.0,0.0,316.28,410.0,105715.63,0.0,13399.93,1.0,281.27,288.15,302.59,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21355.44,0.0,1835.04,2275.33,0.0,3411.94,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,297.48,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.61,298.16,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.47,297.85,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,290.26,0.92,0.52,2.33,292.26,291.15,307.24,300.42,301.23,297.88,290.26,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.64,0.74,1.0,1.0,0.0,318.08,410.0,105758.71,0.0,13391.59,1.0,281.27,288.15,302.59,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21360.05,0.0,1835.04,2275.33,0.0,3432.72,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,297.47,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.61,298.14,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.64,297.94,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.48,297.84,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,290.26,0.91,0.51,2.31,292.26,291.15,307.19,300.43,301.2,297.87,290.26,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.01,3.63,0.74,1.0,1.0,0.0,319.78,410.0,105794.37,0.0,13383.74,1.0,281.28,288.16,302.59,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21363.91,0.0,1835.04,2275.33,0.0,3450.82,1.0,1.0,0.0,3.0,1.0,0.0
