time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17424000.0,297.45,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.62,298.12,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.65,297.92,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.48,297.82,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,290.26,0.9,0.51,2.29,292.26,291.15,307.15,300.45,301.18,297.85,290.26,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.63,0.74,1.0,1.0,0.0,321.43,410.0,105818.73,0.0,13376.09,1.0,281.28,288.16,302.59,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21366.61,0.0,1835.04,2275.33,0.0,3465.16,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,297.43,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.62,298.1,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.66,297.91,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.48,297.81,297.15,293.15,0.0,0.0,290.26,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,290.26,0.9,0.5,2.26,292.26,291.15,307.12,300.45,301.16,297.84,290.26,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,1.0,1.0,0.0,323.08,410.0,105809.26,0.0,13368.4,1.0,281.28,288.16,302.59,308.34,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21366.35,0.0,1835.04,2275.33,0.0,3469.42,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,297.4,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.63,298.08,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.66,297.89,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.49,297.79,297.15,293.15,0.0,0.0,290.24,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,290.24,0.89,0.5,2.24,292.24,291.15,307.12,300.42,301.15,297.82,290.24,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.01,3.62,0.74,1.0,1.0,0.0,324.81,410.0,105739.06,0.0,13360.29,1.0,281.27,288.15,302.59,308.33,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21359.07,0.0,1835.04,2275.33,0.0,3450.76,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,297.37,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.63,298.06,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.67,297.87,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.49,297.77,297.15,293.15,0.0,0.0,290.22,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,290.22,0.89,0.49,2.21,292.22,291.15,307.13,300.38,301.14,297.8,290.22,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.62,0.74,1.0,1.0,0.0,326.71,410.0,105610.2,0.0,13351.4,1.0,281.26,288.13,302.58,308.32,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21345.46,0.0,1835.04,2275.33,0.0,3411.41,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,297.34,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.64,298.03,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.67,297.84,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.5,297.74,297.15,293.15,0.0,0.0,290.19,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,290.19,0.88,0.48,2.18,292.19,291.15,307.15,300.32,301.13,297.77,290.19,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.01,3.61,0.74,1.0,1.0,0.0,328.84,410.0,105425.02,0.0,13341.41,1.0,281.24,288.1,302.58,308.31,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21325.91,0.0,1835.04,2275.33,0.0,3354.34,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,297.31,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.65,298.0,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.68,297.81,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.5,297.72,297.15,293.15,0.0,0.0,290.15,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,290.15,0.87,0.47,2.15,292.15,291.15,307.18,300.24,301.13,297.74,290.15,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.0,3.61,0.74,1.0,1.0,0.0,331.22,410.0,105191.76,0.0,13330.16,1.0,281.22,288.06,302.57,308.3,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21301.31,0.0,1835.04,2275.33,0.0,3284.03,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.27,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.66,297.97,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.69,297.78,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,290.1,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,290.1,0.86,0.47,2.11,292.1,291.15,307.21,300.16,301.13,297.72,290.1,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.6,0.74,1.0,1.0,0.0,333.89,410.0,104917.23,0.0,13317.5,1.0,281.19,288.02,302.57,308.28,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21272.33,0.0,1835.04,2275.33,0.0,3204.13,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.23,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.67,297.94,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,290.05,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,290.05,0.85,0.46,2.07,292.05,291.15,307.24,300.07,301.12,297.69,290.05,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.0,3.59,0.74,1.0,1.0,0.0,336.85,410.0,104613.41,0.0,13303.43,1.0,281.16,287.97,302.57,308.27,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21240.16,0.0,1835.04,2275.33,0.0,3118.98,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.18,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.67,297.91,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.71,297.71,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,290.0,1.0,1.0,0.71,297.09,297.15,293.15,0.0,0.0,290.0,0.84,0.45,2.03,292.0,291.15,307.26,299.98,301.11,297.66,290.0,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.0,3.59,0.75,1.0,1.0,0.0,340.1,410.0,104291.95,0.0,13287.91,1.0,281.13,287.92,302.57,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21205.98,0.0,1835.04,2275.33,0.0,3032.4,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.13,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.69,297.87,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.72,297.68,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,289.94,1.0,1.0,0.72,297.09,297.15,293.15,0.0,0.0,289.94,0.83,0.44,1.98,291.94,291.15,307.27,299.89,301.11,297.64,289.94,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.0,3.58,0.75,1.0,1.0,0.0,343.61,410.0,103967.84,0.0,13271.01,1.0,281.1,287.87,302.57,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21171.29,0.0,1835.04,2275.33,0.0,2948.13,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.07,297.15,293.15,0.0,0.0,289.89,1.0,0.98,0.7,297.83,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.73,297.64,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.54,297.55,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.73,297.09,297.15,293.15,0.0,0.0,289.89,0.82,0.43,1.93,291.89,291.15,307.25,299.81,301.09,297.62,289.89,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.57,0.75,1.0,1.0,0.0,347.36,410.0,103658.48,0.0,13252.86,1.0,281.07,287.82,302.57,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21137.86,0.0,1835.04,2275.33,0.0,2869.82,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.0,297.15,293.15,0.0,0.0,289.84,1.0,0.96,0.71,297.79,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.74,297.6,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,289.84,1.0,1.0,0.74,297.08,297.15,293.15,0.0,0.0,289.84,0.81,0.41,1.88,291.84,291.15,307.22,299.73,301.07,297.61,289.84,1.0,1.0,0.41,0.41,0.59,0.41,5.56,2.0,3.56,0.75,1.0,1.0,0.0,351.31,410.0,103370.05,0.0,13233.64,1.0,281.04,287.77,302.58,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21106.82,0.0,1835.04,2275.33,0.0,2800.75,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,296.94,297.15,293.15,0.0,0.0,289.79,1.0,0.92,0.72,297.76,297.15,293.15,0.0,0.0,289.79,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,289.79,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,289.79,1.0,1.0,0.76,297.08,297.15,293.15,0.0,0.0,289.79,0.8,0.4,1.83,291.79,291.15,307.15,299.67,301.03,297.57,289.79,1.0,1.0,0.41,0.41,0.59,0.41,5.55,2.0,3.55,0.75,1.0,1.0,0.0,355.33,410.0,103091.91,0.0,13213.94,1.0,281.02,287.73,302.58,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21077.35,0.0,1835.04,2275.33,0.0,2743.64,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,296.88,297.15,293.15,0.0,0.0,289.74,1.0,0.87,0.73,297.72,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.77,297.52,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,289.74,1.0,1.0,0.77,297.08,297.15,293.15,0.0,0.0,289.74,0.79,0.39,1.78,291.74,291.15,307.07,299.62,300.98,297.53,289.74,1.0,1.0,0.41,0.41,0.59,0.41,5.54,2.0,3.54,0.75,1.0,1.0,0.0,359.32,410.0,102837.95,0.0,13194.28,1.0,280.99,287.69,302.58,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21050.16,0.0,1835.04,2275.33,0.0,2698.95,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,296.82,297.15,293.15,0.0,0.0,289.7,1.0,0.82,0.74,297.68,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.78,297.48,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,289.7,1.0,1.0,0.78,297.08,297.15,293.15,0.0,0.0,289.7,0.78,0.38,1.73,291.7,291.15,306.98,299.58,300.93,297.49,289.7,1.0,1.0,0.41,0.41,0.59,0.41,5.53,2.0,3.54,0.75,1.0,1.0,0.0,363.52,410.0,102607.61,0.0,13173.81,1.0,280.97,287.65,302.58,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21025.47,0.0,1835.04,2275.33,0.0,2668.65,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,296.85,297.15,293.15,0.0,0.0,289.64,0.97,0.76,0.69,297.62,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.81,297.42,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,289.64,1.0,1.0,0.81,297.08,297.15,293.15,0.0,0.0,289.64,0.76,0.37,1.68,291.64,291.15,306.9,299.56,300.87,297.43,289.64,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.99,3.52,0.75,1.0,1.0,0.0,373.55,410.0,102363.49,0.0,13123.16,1.0,280.94,287.6,302.56,308.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20994.99,0.0,1835.04,2275.33,0.0,2671.4,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,296.9,297.15,293.15,0.0,0.0,289.58,0.94,0.72,0.65,297.55,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.61,297.26,297.15,293.15,0.0,0.0,289.58,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,289.58,0.75,0.36,1.63,291.58,291.15,306.82,299.53,300.8,297.36,289.58,1.0,1.0,0.41,0.41,0.59,0.41,5.49,1.99,3.5,0.76,1.0,1.0,0.0,382.69,410.0,102152.29,0.0,13076.66,1.0,280.9,287.55,302.53,308.11,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20963.31,0.0,1835.04,2275.33,0.0,2673.93,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,296.95,297.15,293.15,0.0,0.0,289.52,0.92,0.68,0.62,297.49,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,289.52,1.0,1.0,0.85,297.09,297.15,293.15,0.0,0.0,289.52,0.73,0.35,1.59,291.52,291.15,306.73,299.52,300.74,297.3,289.52,1.0,1.0,0.42,0.42,0.58,0.42,5.47,1.99,3.48,0.76,1.0,1.0,0.0,390.87,410.0,101955.91,0.0,13034.47,1.0,280.87,287.51,302.52,308.08,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20934.78,0.0,1835.04,2275.33,0.0,2675.32,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,296.99,297.15,293.15,0.0,0.0,289.48,0.9,0.66,0.6,297.44,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.87,297.24,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,289.48,1.0,1.0,0.87,297.1,297.15,293.15,0.0,0.0,289.48,0.72,0.34,1.55,291.48,291.15,306.65,299.5,300.68,297.24,289.48,1.0,1.0,0.42,0.42,0.58,0.42,5.45,1.99,3.46,0.76,1.0,1.0,0.0,398.15,410.0,101785.13,0.0,12996.53,1.0,280.85,287.47,302.5,308.06,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20910.07,0.0,1835.04,2275.33,0.0,2676.26,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.02,297.15,293.15,0.0,0.0,289.44,0.88,0.63,0.58,297.38,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.89,297.18,297.15,293.15,0.0,0.0,289.44,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,289.44,1.0,0.98,0.89,297.1,297.15,293.15,0.0,0.0,289.44,0.71,0.33,1.51,291.44,291.15,306.57,299.49,300.63,297.2,289.44,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.98,3.45,0.76,1.0,1.0,0.0,404.6,410.0,101646.48,0.0,12962.57,1.0,280.83,287.44,302.49,308.03,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20889.54,0.0,1835.04,2275.33,0.0,2677.48,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.04,297.15,293.15,0.0,0.0,289.4,0.87,0.62,0.56,297.33,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.9,297.12,297.15,293.15,0.0,0.0,289.4,1.0,1.0,0.67,296.99,297.15,293.15,0.0,0.0,289.4,1.0,0.95,0.9,297.1,297.15,293.15,0.0,0.0,289.4,0.7,0.32,1.48,291.4,291.15,306.48,299.48,300.59,297.17,289.4,1.0,1.0,0.42,0.42,0.58,0.42,5.41,1.98,3.43,0.77,1.0,1.0,0.0,410.1,410.0,101517.68,0.0,12916.16,1.0,280.81,287.41,302.48,308.01,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20871.53,0.0,1835.04,2275.33,0.0,2679.48,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.06,297.15,293.15,0.0,0.0,289.32,0.86,0.6,0.54,297.28,297.15,293.15,0.0,0.0,289.32,1.0,1.0,0.91,297.05,297.15,293.15,0.0,0.0,289.32,1.0,0.98,0.67,296.97,297.15,293.15,0.0,0.0,289.32,0.99,0.92,0.88,297.1,297.15,293.15,0.0,0.0,289.32,0.69,0.31,1.44,291.32,291.15,306.4,299.46,300.56,297.14,289.32,1.0,0.99,0.42,0.42,0.58,0.42,5.35,1.97,3.38,0.77,1.0,1.0,0.0,410.41,410.0,101167.64,0.0,12523.15,1.0,280.77,287.36,302.46,307.99,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20835.92,0.0,1835.04,2275.33,0.0,2680.77,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.06,297.15,293.15,0.0,0.0,289.22,0.84,0.58,0.53,297.22,297.15,293.15,0.0,0.0,289.22,1.0,1.0,0.93,296.99,297.15,293.15,0.0,0.0,289.22,0.99,0.95,0.67,296.97,297.15,293.15,0.0,0.0,289.22,0.98,0.89,0.85,297.1,297.15,293.15,0.0,0.0,289.22,0.68,0.3,1.4,291.22,291.15,306.32,299.44,300.54,297.12,289.22,1.0,0.98,0.42,0.42,0.58,0.42,5.26,1.95,3.31,0.77,1.0,1.0,0.0,410.57,410.0,100733.07,0.0,12026.27,1.0,280.72,287.28,302.44,307.95,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20787.56,0.0,1835.04,2275.33,0.0,2681.17,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.06,297.15,293.15,0.0,0.0,289.12,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,289.12,1.0,1.0,0.94,296.98,297.15,293.15,0.0,0.0,289.12,0.98,0.92,0.65,296.98,297.15,293.15,0.0,0.0,289.12,0.96,0.86,0.82,297.09,297.15,293.15,0.0,0.0,289.12,0.68,0.3,1.39,291.12,291.15,306.23,299.42,300.52,297.1,289.12,1.0,0.97,0.42,0.42,0.58,0.42,5.18,1.93,3.24,0.77,0.99,0.99,0.0,410.33,410.0,100346.02,0.0,11595.12,1.0,280.67,287.2,302.42,307.9,293.15,293.15,278.15,21241.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20733.88,0.0,1835.53,2275.33,0.0,2682.18,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.07,297.15,293.15,0.0,0.0,289.03,0.83,0.55,0.5,297.09,297.15,293.15,0.0,0.0,289.03,1.0,0.99,0.94,296.99,297.15,293.15,0.0,0.0,289.03,0.97,0.89,0.63,296.99,297.15,293.15,0.0,0.0,289.03,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,289.03,0.68,0.3,1.39,291.03,291.15,306.15,299.39,300.5,297.07,289.03,1.0,0.96,0.43,0.43,0.57,0.43,5.11,1.92,3.19,0.78,0.98,0.98,0.0,410.41,410.0,99966.52,0.0,11245.39,1.0,280.61,287.13,302.39,307.86,293.15,293.15,278.15,21588.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20683.47,0.0,1836.97,2275.33,0.0,2686.69,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.07,297.15,293.15,0.0,0.0,288.91,0.82,0.54,0.49,297.05,297.15,293.15,0.0,0.0,288.91,0.99,0.97,0.92,296.99,297.15,293.15,0.0,0.0,288.91,0.96,0.87,0.61,297.0,297.15,293.15,0.0,0.0,288.91,0.93,0.81,0.77,297.05,297.15,293.15,0.0,0.0,288.91,0.67,0.3,1.39,290.91,291.15,306.07,299.34,300.49,297.05,288.91,1.0,0.95,0.43,0.43,0.57,0.43,5.03,1.91,3.11,0.78,0.96,0.96,0.0,410.47,410.0,99471.15,0.0,10805.53,1.0,280.54,287.04,302.34,307.79,293.15,293.15,278.15,22221.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20616.95,0.0,1839.61,2275.33,0.0,2694.68,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.06,297.15,293.15,0.0,0.0,288.78,0.81,0.52,0.48,297.03,297.15,293.15,0.0,0.0,288.78,0.98,0.95,0.9,296.99,297.15,293.15,0.0,0.0,288.78,0.94,0.84,0.59,297.0,297.15,293.15,0.0,0.0,288.78,0.92,0.78,0.74,297.03,297.15,293.15,0.0,0.0,288.78,0.67,0.3,1.39,290.78,291.15,305.98,299.28,300.48,297.03,288.78,1.0,0.94,0.43,0.43,0.57,0.43,4.94,1.9,3.04,0.79,0.93,0.93,0.0,410.48,410.0,98921.48,0.0,10356.22,1.0,280.45,286.93,302.29,307.71,293.15,293.15,278.15,23269.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20535.88,0.0,1843.97,2275.33,0.0,2706.0,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.06,297.15,293.15,0.0,0.0,288.64,0.79,0.51,0.46,297.01,297.15,293.15,0.0,0.0,288.64,0.97,0.93,0.88,296.99,297.15,293.15,0.0,0.0,288.64,0.93,0.81,0.57,297.0,297.15,293.15,0.0,0.0,288.64,0.9,0.75,0.72,297.0,297.15,293.15,0.0,0.0,288.64,0.67,0.3,1.39,290.64,291.15,305.9,299.21,300.48,297.01,288.64,1.0,0.92,0.44,0.44,0.56,0.44,4.84,1.88,2.96,0.79,0.89,0.89,0.0,410.5,410.0,98302.64,0.0,9904.6,1.0,280.34,286.81,302.22,307.61,293.15,293.15,278.15,24971.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20439.01,0.0,1851.07,2275.33,0.0,2719.53,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.06,297.15,293.15,0.0,0.0,288.49,0.78,0.49,0.45,297.0,297.15,293.15,0.0,0.0,288.49,0.96,0.9,0.86,296.99,297.15,293.15,0.0,0.0,288.49,0.91,0.78,0.55,297.01,297.15,293.15,0.0,0.0,288.49,0.89,0.73,0.7,296.97,297.15,293.15,0.0,0.0,288.49,0.67,0.3,1.39,290.49,291.15,305.82,299.13,300.48,296.99,288.49,1.0,0.91,0.44,0.44,0.56,0.44,4.75,1.87,2.88,0.8,0.85,0.85,0.0,410.5,410.0,97596.5,0.0,9456.9,1.0,280.22,286.68,302.14,307.49,293.15,293.15,278.75,27755.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20001.59,0.0,1862.71,2275.33,0.0,2731.58,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.09,297.15,293.15,0.0,0.0,288.75,0.77,0.48,0.44,297.03,297.15,293.15,0.0,0.0,288.76,0.95,0.88,0.84,297.04,297.15,293.15,0.0,0.0,288.76,0.9,0.76,0.54,297.05,297.15,293.15,0.0,0.0,288.76,0.88,0.71,0.68,296.95,297.15,293.15,0.0,0.0,288.75,0.66,0.3,1.39,290.76,291.15,305.73,299.05,300.51,297.03,288.76,1.0,0.9,0.45,0.45,0.55,0.45,4.67,1.86,2.81,0.81,0.85,0.85,0.0,410.32,410.0,92155.07,0.0,9095.65,1.0,280.93,287.02,302.02,306.94,293.15,293.15,279.65,28100.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17712.22,0.0,1864.16,2275.33,0.0,2619.52,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.13,297.15,293.15,0.0,0.0,289.04,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,289.04,0.94,0.87,0.83,297.1,297.15,293.15,0.0,0.0,289.04,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,289.04,0.87,0.7,0.67,296.97,297.15,293.15,0.0,0.0,289.04,0.66,0.3,1.39,291.04,291.15,305.65,298.96,300.56,297.1,289.04,1.0,0.9,0.45,0.45,0.55,0.45,4.63,1.87,2.76,0.82,0.86,0.86,0.0,410.11,410.0,88283.75,0.0,8922.69,1.0,281.52,287.35,301.95,306.67,293.15,293.15,280.25,26918.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16768.74,0.0,1859.21,2275.33,0.0,2535.7,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.17,297.15,293.15,0.0,0.0,289.42,0.77,0.48,0.44,297.15,297.15,293.15,0.0,0.0,289.42,0.94,0.87,0.82,297.15,297.15,293.15,0.0,0.0,289.42,0.89,0.75,0.53,297.15,297.15,293.15,0.0,0.0,289.42,0.87,0.7,0.67,297.0,297.15,293.15,0.0,0.0,289.42,0.66,0.3,1.39,291.42,291.15,305.57,298.87,300.59,297.15,289.43,1.0,0.9,0.45,0.45,0.55,0.45,4.63,1.88,2.74,0.84,0.91,0.91,0.0,409.94,410.0,83749.51,0.0,8906.71,1.0,282.31,287.79,301.85,306.27,293.15,293.15,281.15,24615.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15427.23,0.0,1849.58,2275.33,0.0,2439.26,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.16,297.15,293.15,0.0,0.0,289.2,0.77,0.48,0.44,297.14,297.15,293.15,0.0,0.0,289.2,0.94,0.87,0.82,297.14,297.15,293.15,0.0,0.0,289.2,0.89,0.75,0.53,297.14,297.15,293.15,0.0,0.0,289.2,0.87,0.7,0.67,297.0,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,305.48,298.79,300.57,297.14,289.2,1.0,0.9,0.45,0.45,0.55,0.45,4.63,1.9,2.74,0.85,0.9,0.9,0.0,410.07,410.0,86953.52,0.0,8936.92,1.0,281.82,287.54,301.81,306.53,293.15,293.15,280.55,25040.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16376.04,0.0,1851.36,2275.33,0.0,2563.68,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.13,297.15,293.15,0.0,0.0,289.27,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,289.27,0.94,0.86,0.82,297.12,297.15,293.15,0.0,0.0,289.27,0.89,0.74,0.52,297.12,297.15,293.15,0.0,0.0,289.27,0.87,0.69,0.66,296.99,297.15,293.15,0.0,0.0,289.27,0.66,0.3,1.39,291.27,291.15,305.4,298.7,300.55,297.12,289.27,1.0,0.9,0.46,0.46,0.54,0.46,4.61,1.9,2.71,0.87,0.91,0.91,0.0,410.13,410.0,85404.29,0.0,8860.58,1.0,282.04,287.63,301.69,306.23,293.15,293.15,280.85,24594.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15729.94,0.0,1849.5,2275.33,0.0,2548.71,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.12,297.15,293.15,0.0,0.0,289.27,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,289.27,0.93,0.85,0.81,297.11,297.15,293.15,0.0,0.0,289.27,0.89,0.74,0.52,297.11,297.15,293.15,0.0,0.0,289.27,0.87,0.69,0.66,296.97,297.15,293.15,0.0,0.0,289.27,0.66,0.3,1.39,291.27,291.15,305.32,298.63,300.53,297.11,289.27,1.0,0.89,0.46,0.46,0.54,0.46,4.59,1.91,2.68,0.88,0.91,0.91,0.0,410.14,410.0,84894.63,0.0,8743.06,1.0,282.07,287.64,301.62,306.15,293.15,293.15,280.85,24283.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15746.32,0.0,1848.2,2275.33,0.0,2547.27,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.11,297.15,293.15,0.0,0.0,289.14,0.76,0.47,0.43,297.09,297.15,293.15,0.0,0.0,289.14,0.93,0.84,0.8,297.1,297.15,293.15,0.0,0.0,289.14,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,289.14,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,289.14,0.66,0.3,1.39,291.14,291.15,305.23,298.57,300.52,297.1,289.13,1.0,0.89,0.46,0.46,0.54,0.46,4.55,1.91,2.64,0.88,0.9,0.9,0.0,410.19,410.0,85894.43,0.0,8590.42,1.0,281.84,287.5,301.59,306.26,293.15,293.15,280.55,24667.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16213.22,0.0,1849.8,2275.33,0.0,2588.59,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.1,297.15,293.15,0.0,0.0,289.06,0.76,0.46,0.42,297.07,297.15,293.15,0.0,0.0,289.06,0.92,0.83,0.79,297.08,297.15,293.15,0.0,0.0,289.06,0.87,0.71,0.5,297.09,297.15,293.15,0.0,0.0,289.06,0.86,0.67,0.64,296.93,297.15,293.15,0.0,0.0,289.06,0.66,0.3,1.4,291.06,291.15,305.15,298.52,300.5,297.08,289.06,1.0,0.88,0.46,0.46,0.54,0.46,4.51,1.9,2.6,0.89,0.89,0.89,0.0,410.26,410.0,85701.54,0.0,8402.35,1.0,281.8,287.44,301.53,306.16,293.15,293.15,280.55,25213.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16014.41,0.0,1852.08,2275.33,0.0,2606.61,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.35,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,305.01,298.51,296.64,296.53,287.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,398.97,80.43,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,298.8,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,304.76,298.54,296.64,296.53,287.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.4,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.03,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,304.43,298.62,296.64,296.53,287.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,3.29,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.16,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,304.04,298.7,296.64,296.53,288.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,3.04,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.24,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,303.6,298.79,296.64,296.53,288.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,2.67,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.28,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,303.15,298.87,296.64,296.53,288.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.28,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.31,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,302.7,298.93,296.64,296.53,288.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.92,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.33,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,302.26,298.97,296.64,296.53,288.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.42,410.0,3.15,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.34,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.87,298.99,296.64,296.53,288.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,3.72,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.36,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.54,298.99,296.64,296.53,288.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,3.14,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.36,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.29,298.97,296.64,296.53,288.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,2.64,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.37,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.15,298.94,296.64,296.53,288.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,2.23,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.38,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.94,303.15,301.09,298.88,296.64,296.53,288.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,1.7,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.38,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.95,303.15,301.06,298.78,296.64,296.53,288.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.44,410.0,1.71,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.39,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.94,303.15,301.06,298.65,296.64,296.53,288.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,2.18,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.39,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,294.96,303.15,301.08,298.5,296.64,296.53,288.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,1.12,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.4,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.11,298.34,296.64,296.53,288.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.82,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.15,298.17,296.64,296.53,288.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.8,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.19,298.0,296.64,296.53,288.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.69,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.22,297.84,296.64,296.53,288.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.59,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.41,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.24,297.69,296.64,296.53,288.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.5,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.24,297.57,296.64,296.53,288.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.42,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.21,297.49,296.64,296.53,288.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.15,297.45,296.64,296.53,288.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.42,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,301.07,297.44,296.64,296.53,288.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.98,297.43,296.64,296.53,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.22,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.9,297.41,296.64,296.53,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.19,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.82,297.4,296.64,296.53,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.16,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.73,297.38,296.64,296.53,288.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.14,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.65,297.37,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.75,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.57,297.35,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.43,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.93,303.15,300.48,297.33,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.4,297.32,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.06,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.32,297.3,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.11,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.43,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.49,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.95,303.15,300.23,297.28,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.43,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.46,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,294.94,303.15,300.15,297.27,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.43,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.94,303.15,300.06,297.25,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.43,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.94,303.15,299.97,297.22,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.43,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.94,303.15,299.88,297.19,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.43,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.45,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,294.93,303.15,299.78,297.16,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.43,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,294.93,303.15,299.68,297.13,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.42,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.44,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.33,1.0,0.3,0.0,294.93,303.15,299.59,297.09,296.64,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.09,410.0,0.11,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
