time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17472600.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.02,297.09,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.01,297.18,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.0,297.26,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.59,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.01,297.33,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.03,297.37,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.34,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.08,297.4,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.35,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.15,297.39,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.35,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.25,297.38,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.02,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.35,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.37,297.39,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.03,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.51,297.42,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.63,410.0,0.03,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.36,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.39,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.67,297.46,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,0.03,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.37,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.38,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.36,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.25,1.0,0.3,0.0,294.82,303.15,298.84,297.52,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.37,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.02,297.59,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.38,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.22,297.66,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.39,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.41,297.73,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.91,410.0,0.0,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.4,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.6,297.81,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.01,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.42,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.79,297.87,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.12,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.45,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,299.98,297.93,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.48,410.0,0.04,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.48,303.15,285.15,0.0,0.0,292.34,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.37,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.35,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.24,1.0,0.3,0.0,294.8,303.15,300.15,297.98,296.66,296.53,288.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.56,410.0,0.05,0.0,0.0,0.0,281.8,287.44,301.87,304.84,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,298.73,297.15,293.15,0.0,0.0,294.67,1.0,0.79,0.53,298.97,297.15,293.15,0.0,0.0,294.67,1.0,0.84,0.56,298.84,297.15,293.15,0.0,0.0,294.67,1.0,0.81,0.41,298.88,297.15,293.15,0.0,0.0,294.67,1.0,0.81,0.56,298.53,297.15,293.15,0.0,0.0,294.67,1.0,0.74,2.66,296.67,291.15,300.32,298.02,300.03,298.83,294.66,1.0,1.0,0.8,0.8,0.2,0.8,5.69,4.57,1.12,3.29,0.95,0.95,0.0,297.8,410.0,61007.37,0.0,13479.52,1.0,284.48,292.58,302.22,305.54,293.15,293.15,283.15,5637.4,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.18,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10883.91,0.0,224.78,2275.33,0.0,1337.05,0.5,1.0,0.0,3.0,1.0,0.0
17478600.0,298.16,297.15,293.15,0.0,0.0,293.59,1.0,0.97,0.53,298.43,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.59,1.0,0.87,2.66,295.59,291.15,300.48,298.06,299.96,298.3,293.58,1.0,1.0,0.75,0.75,0.25,0.75,5.69,4.33,1.36,3.04,1.0,1.0,0.0,297.69,410.0,79671.65,0.0,13481.49,1.0,284.6,291.69,301.22,305.36,293.15,293.15,283.15,11431.96,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.7,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,13415.84,0.0,730.79,2275.33,0.0,2319.0,0.74,1.0,0.0,3.0,1.0,0.0
17478900.0,297.88,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.83,1.0,0.94,2.66,294.83,291.15,300.65,298.1,299.91,298.01,292.82,1.0,1.0,0.71,0.71,0.29,0.71,5.69,4.09,1.6,2.81,1.0,1.0,0.0,297.59,410.0,90746.18,0.0,13483.1,1.0,284.51,291.04,301.17,305.9,293.15,293.15,283.15,17416.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.34,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,15165.98,0.0,1373.97,2275.33,0.0,2715.76,0.91,1.0,0.0,3.0,1.0,0.0
17479200.0,297.72,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,292.39,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,292.39,1.0,0.97,2.66,294.39,291.15,300.82,298.14,299.86,297.83,292.39,1.0,1.0,0.67,0.67,0.33,0.67,5.69,3.87,1.82,2.58,1.0,1.0,0.0,297.5,410.0,95167.08,0.0,13484.37,1.0,284.46,290.65,301.16,306.19,293.15,293.15,283.15,21122.89,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15958.03,0.0,1835.04,2275.33,0.0,2889.48,1.0,1.0,0.0,3.0,1.0,0.0
17479500.0,297.67,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.28,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,292.28,1.0,0.98,2.66,294.28,291.15,300.98,298.17,299.83,297.76,292.28,1.0,1.0,0.64,0.64,0.36,0.64,5.69,3.66,2.03,2.38,1.0,1.0,0.0,297.42,410.0,93904.64,0.0,13485.36,1.0,284.44,290.56,301.17,306.13,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15798.81,0.0,1835.04,2275.33,0.0,2879.87,1.0,1.0,0.0,3.0,1.0,0.0
17479800.0,297.65,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,292.18,1.0,0.99,2.66,294.18,291.15,301.15,298.21,299.81,297.72,292.18,1.0,1.0,0.61,0.61,0.39,0.61,5.69,3.46,2.23,2.18,1.0,1.0,0.0,297.34,410.0,92686.06,0.0,13486.12,1.0,284.43,290.46,301.2,306.1,293.15,293.15,283.15,21122.89,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15659.1,0.0,1835.04,2275.33,0.0,2842.26,1.0,1.0,0.0,3.0,1.0,0.0
17480100.0,297.63,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.09,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,292.09,1.0,0.99,2.66,294.09,291.15,301.32,298.24,299.79,297.68,292.09,1.0,1.0,0.58,0.58,0.42,0.58,5.69,3.29,2.4,2.01,1.0,1.0,0.0,297.28,410.0,91518.37,0.0,13486.7,1.0,284.42,290.37,301.23,306.07,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15527.07,0.0,1835.04,2275.33,0.0,2804.8,1.0,1.0,0.0,3.0,1.0,0.0
17480400.0,297.6,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.84,1.0,0.98,2.66,293.84,291.15,301.48,298.27,299.76,297.64,291.84,1.0,1.0,0.56,0.56,0.44,0.56,5.69,3.13,2.56,1.85,1.0,1.0,0.0,297.21,410.0,92987.86,0.0,13487.15,1.0,284.05,290.1,301.28,306.23,293.15,293.15,282.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15916.33,0.0,1835.04,2275.33,0.0,2832.67,1.0,1.0,0.0,3.0,1.0,0.0
17480700.0,297.53,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.41,1.0,0.95,2.66,293.41,291.15,301.65,298.3,299.72,297.57,291.41,1.0,1.0,0.54,0.54,0.46,0.54,5.69,2.99,2.7,1.71,1.0,1.0,0.0,297.16,410.0,97379.85,0.0,13487.5,1.0,283.25,289.61,301.32,306.56,293.15,293.15,281.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17095.19,0.0,1835.04,2275.33,0.0,2923.81,1.0,1.0,0.0,3.0,1.0,0.0
17481000.0,297.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,291.03,1.0,0.91,2.66,293.03,291.15,301.82,298.32,299.67,297.48,291.03,1.0,1.0,0.53,0.53,0.47,0.53,5.69,2.87,2.82,1.59,1.0,1.0,0.0,297.11,410.0,100297.18,0.0,13487.77,1.0,282.65,289.18,301.33,306.71,293.15,293.15,281.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17750.52,0.0,1835.04,2275.33,0.0,2988.13,1.0,1.0,0.0,3.0,1.0,0.0
17481300.0,297.36,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,290.58,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,290.58,1.0,0.85,2.66,292.58,291.15,301.98,298.35,299.62,297.39,290.58,1.0,1.0,0.51,0.51,0.49,0.51,5.69,2.76,2.93,1.48,1.0,1.0,0.0,297.06,410.0,104439.28,0.0,13487.97,1.0,281.85,288.67,301.37,307.03,293.15,293.15,280.35,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19228.48,0.0,1835.04,2275.33,0.0,3064.49,1.0,1.0,0.0,3.0,1.0,0.0
17481600.0,297.28,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.53,297.41,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.41,297.3,297.15,293.15,0.0,0.0,290.18,1.0,1.0,0.56,296.7,297.15,293.15,0.0,0.0,290.18,1.0,0.78,2.66,292.18,291.15,302.15,298.38,299.58,297.3,290.18,1.0,1.0,0.5,0.5,0.5,0.5,5.69,2.67,3.02,1.39,1.0,1.0,0.0,297.02,410.0,107163.74,0.0,13488.12,1.0,281.25,288.23,301.38,307.17,293.15,293.15,279.75,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20087.49,0.0,1835.04,2275.33,0.0,3118.97,1.0,1.0,0.0,3.0,1.0,0.0
17481900.0,297.2,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.53,297.33,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.41,297.22,297.15,293.15,0.0,0.0,289.89,1.0,1.0,0.56,296.62,297.15,293.15,0.0,0.0,289.89,1.0,0.68,2.66,291.89,291.15,302.3,298.39,299.54,297.22,289.89,1.0,1.0,0.49,0.49,0.51,0.49,5.69,2.59,3.11,1.3,1.0,1.0,0.0,296.99,410.0,108246.01,0.0,13488.24,1.0,280.87,287.92,301.39,307.26,293.15,293.15,278.85,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21206.54,0.0,1835.04,2275.33,0.0,3142.67,1.0,1.0,0.0,3.0,1.0,0.0
17482200.0,297.17,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.53,297.28,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,289.75,1.0,0.98,0.42,297.17,297.15,293.15,0.0,0.0,289.75,1.0,1.0,0.56,296.57,297.15,293.15,0.0,0.0,289.75,1.0,0.58,2.66,291.75,291.15,302.42,298.41,299.5,297.18,289.75,1.0,1.0,0.48,0.48,0.52,0.48,5.69,2.51,3.18,1.23,1.0,1.0,0.0,297.4,410.0,107394.69,0.0,13503.14,1.0,280.78,287.78,301.4,307.23,293.15,293.15,278.25,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21121.45,0.0,1835.04,2275.33,0.0,3125.85,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.04,297.15,293.15,0.0,0.0,289.55,1.0,0.98,0.63,297.17,297.15,293.15,0.0,0.0,289.55,1.0,1.0,0.66,296.94,297.15,293.15,0.0,0.0,289.55,1.0,0.95,0.49,297.06,297.15,293.15,0.0,0.0,289.55,1.0,0.99,0.66,296.61,297.15,293.15,0.0,0.0,289.55,0.89,0.49,2.23,291.55,291.15,302.52,298.42,299.43,297.06,289.55,1.0,1.0,0.47,0.47,0.53,0.47,5.62,2.43,3.19,1.17,1.0,1.0,0.0,325.29,410.0,106258.98,0.0,13358.73,1.0,280.68,287.6,301.41,307.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21020.11,0.0,1835.04,2275.33,0.0,3107.84,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,296.9,297.15,293.15,0.0,0.0,289.36,1.0,0.94,0.71,297.04,297.15,293.15,0.0,0.0,289.36,1.0,0.98,0.75,296.81,297.15,293.15,0.0,0.0,289.36,1.0,0.89,0.55,296.92,297.15,293.15,0.0,0.0,289.36,1.0,0.95,0.75,296.7,297.15,293.15,0.0,0.0,289.36,0.81,0.41,1.88,291.36,291.15,302.59,298.42,299.34,296.92,289.35,1.0,1.0,0.47,0.47,0.53,0.47,5.56,2.36,3.2,1.11,1.0,1.0,0.0,351.73,410.0,105209.24,0.0,13232.16,1.0,280.58,287.43,301.42,307.14,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20915.06,0.0,1835.04,2275.33,0.0,3088.21,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,296.75,297.15,293.15,0.0,0.0,289.21,1.0,0.87,0.77,296.94,297.15,293.15,0.0,0.0,289.21,1.0,0.95,0.81,296.68,297.15,293.15,0.0,0.0,289.21,0.99,0.81,0.57,296.79,297.15,293.15,0.0,0.0,289.21,1.0,0.89,0.81,296.82,297.15,293.15,0.0,0.0,289.21,0.75,0.35,1.61,291.21,291.15,302.66,298.43,299.28,296.84,289.21,1.0,1.0,0.46,0.46,0.54,0.46,5.5,2.3,3.2,1.07,1.0,1.0,0.0,375.8,410.0,104512.45,0.0,13112.29,1.0,280.5,287.3,301.43,307.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20835.35,0.0,1835.04,2275.33,0.0,3070.51,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,296.71,297.15,293.15,0.0,0.0,288.86,0.93,0.79,0.72,296.78,297.15,293.15,0.0,0.0,288.86,0.97,0.88,0.85,296.72,297.15,293.15,0.0,0.0,288.87,0.91,0.73,0.52,296.71,297.15,293.15,0.0,0.0,288.86,0.94,0.81,0.78,296.9,297.15,293.15,0.0,0.0,288.87,0.68,0.3,1.41,290.86,291.15,302.71,298.44,299.34,296.89,288.86,1.0,0.96,0.46,0.46,0.54,0.46,5.14,2.16,2.99,1.01,0.96,0.96,0.0,412.8,410.0,102407.12,0.0,11445.05,1.0,280.35,287.05,301.43,307.05,293.15,293.15,278.15,22039.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20685.34,0.0,1838.85,2275.33,0.0,3049.55,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,296.78,297.15,293.15,0.0,0.0,288.48,0.89,0.73,0.66,296.77,297.15,293.15,0.0,0.0,288.48,0.93,0.82,0.78,296.78,297.15,293.15,0.0,0.0,288.48,0.87,0.66,0.47,296.75,297.15,293.15,0.0,0.0,288.48,0.9,0.74,0.71,296.92,297.15,293.15,0.0,0.0,288.48,0.67,0.3,1.39,290.48,291.15,302.76,298.45,299.41,296.92,288.47,1.0,0.92,0.47,0.47,0.53,0.47,4.83,2.05,2.79,0.96,0.9,0.9,0.0,411.37,410.0,100520.3,0.0,9866.73,1.0,280.13,286.74,301.44,306.95,293.15,293.15,278.15,24630.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20453.25,0.0,1849.65,2275.33,0.0,3007.34,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,296.87,297.15,293.15,0.0,0.0,288.28,0.86,0.68,0.62,296.83,297.15,293.15,0.0,0.0,288.28,0.9,0.76,0.73,296.85,297.15,293.15,0.0,0.0,288.28,0.84,0.61,0.44,296.82,297.15,293.15,0.0,0.0,288.28,0.86,0.68,0.65,296.93,297.15,293.15,0.0,0.0,288.28,0.66,0.3,1.39,290.28,291.15,302.82,298.47,299.45,296.92,288.27,1.0,0.89,0.47,0.47,0.53,0.47,4.6,1.97,2.63,0.94,0.84,0.84,0.0,410.87,409.79,97440.52,0.0,8803.06,1.0,280.14,286.61,301.45,306.73,293.15,293.15,278.75,28507.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,19154.7,0.0,1865.86,2275.33,0.0,2928.97,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.01,297.15,293.15,0.0,0.0,288.52,0.85,0.65,0.59,296.94,297.15,293.15,0.0,0.0,288.52,0.88,0.72,0.69,296.97,297.15,293.15,0.0,0.0,288.52,0.82,0.58,0.41,296.93,297.15,293.15,0.0,0.0,288.52,0.84,0.64,0.61,296.95,297.15,293.15,0.0,0.0,288.51,0.66,0.3,1.4,290.52,291.15,302.88,298.5,299.53,296.96,288.52,1.0,0.87,0.47,0.47,0.53,0.47,4.44,1.92,2.52,0.92,0.83,0.83,0.0,407.1,406.45,90884.42,0.0,8116.15,1.0,280.91,286.94,301.46,306.28,293.15,293.15,279.65,30008.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17076.61,0.0,1872.16,2275.33,0.0,2746.67,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.13,297.15,293.15,0.0,0.0,288.79,0.85,0.64,0.58,297.06,297.15,293.15,0.0,0.0,288.79,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,288.79,0.81,0.56,0.4,297.05,297.15,293.15,0.0,0.0,288.79,0.84,0.62,0.59,296.99,297.15,293.15,0.0,0.0,288.79,0.66,0.3,1.4,290.79,291.15,302.95,298.54,299.64,297.06,288.79,1.0,0.86,0.48,0.48,0.52,0.48,4.38,1.91,2.46,0.93,0.83,0.83,0.0,401.45,401.19,86789.08,0.0,7799.5,1.0,281.5,287.27,301.51,306.13,293.15,293.15,280.25,29694.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.59,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16227.76,0.0,1870.84,2275.33,0.0,2605.97,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.21,297.15,293.15,0.0,0.0,289.22,0.85,0.65,0.59,297.16,297.15,293.15,0.0,0.0,289.22,0.87,0.7,0.67,297.16,297.15,293.15,0.0,0.0,289.22,0.81,0.56,0.4,297.15,297.15,293.15,0.0,0.0,289.22,0.84,0.62,0.59,297.05,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.22,291.15,303.04,298.59,299.75,297.16,289.23,1.0,0.86,0.48,0.48,0.52,0.48,4.38,1.92,2.45,0.94,0.86,0.86,0.0,395.81,395.87,82688.66,0.0,7758.83,1.0,282.3,287.74,301.55,305.89,293.15,293.15,281.15,27228.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15089.36,0.0,1860.51,2275.33,0.0,2465.06,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.28,297.15,293.15,0.0,0.0,289.64,0.86,0.67,0.61,297.24,297.15,293.15,0.0,0.0,289.64,0.88,0.72,0.68,297.23,297.15,293.15,0.0,0.0,289.64,0.82,0.58,0.41,297.22,297.15,293.15,0.0,0.0,289.64,0.84,0.63,0.6,297.11,297.15,293.15,0.0,0.0,289.64,0.67,0.3,1.39,291.64,291.15,303.15,298.65,299.85,297.24,289.64,1.0,0.87,0.48,0.48,0.52,0.48,4.43,1.95,2.48,0.95,0.92,0.92,0.0,391.5,391.85,80402.75,0.0,7950.17,1.0,282.91,288.17,301.63,305.88,293.15,293.15,281.75,24002.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14743.67,0.0,1847.03,2275.33,0.0,2362.44,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.26,297.15,293.15,0.0,0.0,289.37,0.88,0.7,0.63,297.23,297.15,293.15,0.0,0.0,289.37,0.89,0.73,0.7,297.22,297.15,293.15,0.0,0.0,289.37,0.83,0.59,0.42,297.22,297.15,293.15,0.0,0.0,289.37,0.85,0.64,0.61,297.13,297.15,293.15,0.0,0.0,289.37,0.67,0.3,1.39,291.37,291.15,303.29,298.73,299.9,297.22,289.36,1.0,0.87,0.48,0.48,0.52,0.48,4.5,1.98,2.52,0.97,0.91,0.91,0.0,389.56,389.81,86307.36,0.0,8216.62,1.0,282.15,287.83,301.77,306.45,293.15,293.15,280.85,24224.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16230.53,0.0,1847.95,2275.33,0.0,2518.3,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.2,297.15,293.15,0.0,0.0,289.11,0.88,0.71,0.64,297.18,297.15,293.15,0.0,0.0,289.11,0.9,0.74,0.7,297.17,297.15,293.15,0.0,0.0,289.11,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,289.11,0.86,0.64,0.62,297.11,297.15,293.15,0.0,0.0,289.11,0.67,0.3,1.39,291.11,291.15,303.45,298.84,299.94,297.16,289.11,1.0,0.88,0.48,0.48,0.52,0.48,4.53,1.99,2.54,0.97,0.89,0.89,0.0,388.85,388.88,90512.48,0.0,8329.4,1.0,281.56,287.52,301.85,306.74,293.15,293.15,280.25,25389.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17135.18,0.0,1852.82,2275.33,0.0,2606.69,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.19,297.15,293.15,0.0,0.0,289.26,0.89,0.71,0.64,297.17,297.15,293.15,0.0,0.0,289.26,0.9,0.74,0.71,297.16,297.15,293.15,0.0,0.0,289.26,0.84,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.26,0.86,0.65,0.62,297.1,297.15,293.15,0.0,0.0,289.26,0.67,0.3,1.39,291.26,291.15,303.63,298.96,300.02,297.16,289.26,1.0,0.88,0.48,0.48,0.52,0.48,4.54,2.0,2.54,0.98,0.91,0.91,0.0,388.34,388.4,89770.1,0.0,8381.09,1.0,281.79,287.67,301.94,306.69,293.15,293.15,280.55,24672.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16698.73,0.0,1849.82,2275.33,0.0,2545.24,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.18,297.15,293.15,0.0,0.0,289.09,0.89,0.72,0.65,297.17,297.15,293.15,0.0,0.0,289.09,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,289.09,0.84,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.09,0.86,0.65,0.62,297.09,297.15,293.15,0.0,0.0,289.09,0.67,0.3,1.39,291.09,291.15,303.82,299.09,300.09,297.15,289.09,1.0,0.88,0.48,0.48,0.52,0.48,4.56,2.01,2.55,0.98,0.89,0.89,0.0,388.38,388.38,93440.86,0.0,8443.78,1.0,281.3,287.45,302.1,307.16,293.15,293.15,279.95,25260.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18011.85,0.0,1852.27,2275.33,0.0,2595.93,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.18,297.15,293.15,0.0,0.0,289.23,0.89,0.72,0.66,297.17,297.15,293.15,0.0,0.0,289.23,0.9,0.75,0.71,297.15,297.15,293.15,0.0,0.0,289.23,0.84,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.23,0.86,0.65,0.62,297.09,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,304.01,299.23,300.18,297.15,289.24,1.0,0.88,0.48,0.48,0.52,0.48,4.56,2.01,2.56,0.98,0.91,0.91,0.0,388.57,388.62,92718.15,0.0,8477.81,1.0,281.53,287.6,302.21,307.13,293.15,293.15,280.25,24605.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17551.5,0.0,1849.54,2275.33,0.0,2533.71,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.17,297.15,293.15,0.0,0.0,289.06,0.89,0.73,0.66,297.17,297.15,293.15,0.0,0.0,289.06,0.9,0.75,0.72,297.14,297.15,293.15,0.0,0.0,289.06,0.84,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.06,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,289.06,0.67,0.3,1.39,291.06,291.15,304.21,299.37,300.26,297.14,289.06,1.0,0.88,0.48,0.48,0.52,0.48,4.58,2.01,2.56,0.98,0.89,0.89,0.0,389.2,389.2,96382.34,0.0,8531.53,1.0,281.04,287.38,302.38,307.61,293.15,293.15,279.65,25248.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18996.88,0.0,1852.22,2275.33,0.0,2578.96,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.17,297.15,293.15,0.0,0.0,289.21,0.89,0.73,0.66,297.17,297.15,293.15,0.0,0.0,289.21,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.21,0.84,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.21,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.21,291.15,304.41,299.51,300.35,297.14,289.21,1.0,0.88,0.48,0.48,0.52,0.48,4.58,2.02,2.57,0.98,0.91,0.91,0.0,389.9,389.95,95623.14,0.0,8560.07,1.0,281.27,287.53,302.49,307.58,293.15,293.15,279.95,24672.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18481.89,0.0,1849.82,2275.33,0.0,2519.26,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.16,297.15,293.15,0.0,0.0,289.03,0.9,0.73,0.67,297.16,297.15,293.15,0.0,0.0,289.03,0.91,0.76,0.72,297.14,297.15,293.15,0.0,0.0,289.03,0.84,0.6,0.42,297.14,297.15,293.15,0.0,0.0,289.03,0.86,0.65,0.62,297.07,297.15,293.15,0.0,0.0,289.03,0.67,0.3,1.39,291.03,291.15,304.59,299.64,300.43,297.14,289.03,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.02,2.57,0.98,0.89,0.89,0.0,390.99,390.98,99199.54,0.0,8607.2,1.0,280.78,287.31,302.62,308.03,293.15,293.15,279.35,25434.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20019.93,0.0,1853.0,2275.33,0.0,2607.01,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.15,297.15,293.15,0.0,0.0,289.16,0.9,0.74,0.67,297.17,297.15,293.15,0.0,0.0,289.16,0.91,0.76,0.73,297.14,297.15,293.15,0.0,0.0,289.16,0.84,0.59,0.42,297.14,297.15,293.15,0.0,0.0,289.16,0.86,0.65,0.62,297.06,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,304.77,299.75,300.5,297.14,289.17,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.02,2.57,0.98,0.9,0.9,0.0,392.06,392.09,98302.49,0.0,8621.55,1.0,281.01,287.45,302.6,307.87,293.15,293.15,279.65,25005.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19316.32,0.0,1851.21,2275.33,0.0,2676.95,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.16,297.15,293.15,0.0,0.0,289.23,0.9,0.74,0.67,297.17,297.15,293.15,0.0,0.0,289.23,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,289.23,0.84,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.23,0.86,0.65,0.62,297.06,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,304.92,299.84,300.58,297.15,289.24,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.02,2.58,0.98,0.91,0.91,0.0,393.29,393.37,98547.1,0.0,8661.29,1.0,281.05,287.52,302.6,307.91,293.15,293.15,279.65,24494.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19521.56,0.0,1849.08,2275.33,0.0,2756.84,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.15,297.15,293.15,0.0,0.0,289.19,0.9,0.74,0.67,297.18,297.15,293.15,0.0,0.0,289.19,0.91,0.77,0.73,297.16,297.15,293.15,0.0,0.0,289.19,0.84,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.19,0.86,0.65,0.62,297.06,297.15,293.15,0.0,0.0,289.19,0.67,0.3,1.39,291.19,291.15,305.05,299.91,300.63,297.15,289.18,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.02,2.59,0.98,0.9,0.9,0.0,394.79,394.88,100170.49,0.0,8712.14,1.0,280.85,287.45,302.62,308.11,293.15,293.15,279.35,24470.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20437.52,0.0,1848.98,2275.33,0.0,2853.27,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.13,297.15,293.15,0.0,0.0,289.15,0.89,0.73,0.67,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.86,0.65,0.62,297.05,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.15,299.95,300.66,297.13,289.15,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.02,2.59,0.98,0.9,0.9,0.0,396.46,396.47,100762.31,0.0,8725.63,1.0,280.78,287.4,302.6,308.1,293.15,293.15,278.75,24760.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20795.88,0.0,1850.19,2275.33,0.0,2919.2,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.12,297.15,293.15,0.0,0.0,289.15,0.89,0.73,0.66,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.86,0.65,0.62,297.05,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.23,299.98,300.7,297.13,289.15,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.02,2.58,0.98,0.9,0.9,0.0,397.95,397.94,100796.33,0.0,8716.59,1.0,280.78,287.4,302.59,308.09,293.15,293.15,278.15,24735.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20797.6,0.0,1850.09,2275.33,0.0,2943.11,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.11,297.15,293.15,0.0,0.0,289.15,0.89,0.72,0.65,297.15,297.15,293.15,0.0,0.0,289.15,0.91,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.85,0.65,0.62,297.04,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.32,299.99,300.73,297.12,289.15,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.02,2.58,0.98,0.9,0.9,0.0,399.23,399.21,100801.55,0.0,8693.47,1.0,280.78,287.4,302.59,308.09,293.15,293.15,278.15,24718.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20798.29,0.0,1850.01,2275.33,0.0,2961.55,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.1,297.15,293.15,0.0,0.0,289.15,0.88,0.71,0.65,297.14,297.15,293.15,0.0,0.0,289.15,0.91,0.77,0.74,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.85,0.65,0.62,297.04,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.4,300.01,300.77,297.12,289.15,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.01,2.57,0.98,0.9,0.9,0.0,400.27,400.22,100788.06,0.0,8657.66,1.0,280.78,287.4,302.59,308.09,293.15,293.15,278.15,24717.7,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20797.19,0.0,1850.01,2275.33,0.0,2977.41,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.1,297.15,293.15,0.0,0.0,289.15,0.88,0.7,0.64,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.15,0.85,0.65,0.62,297.03,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.48,300.03,300.81,297.12,289.15,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.01,2.56,0.98,0.9,0.9,0.0,400.99,400.93,100758.68,0.0,8609.79,1.0,280.78,287.4,302.59,308.09,293.15,293.15,278.15,24741.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20794.14,0.0,1850.11,2275.33,0.0,2991.13,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.1,297.15,293.15,0.0,0.0,289.14,0.87,0.69,0.63,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.77,0.73,297.15,297.15,293.15,0.0,0.0,289.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.14,0.85,0.65,0.62,297.03,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,305.57,300.04,300.85,297.12,289.14,1.0,0.89,0.48,0.48,0.52,0.48,4.56,2.01,2.55,0.98,0.9,0.9,0.0,401.37,401.3,100721.34,0.0,8554.29,1.0,280.77,287.39,302.59,308.09,293.15,293.15,278.15,24788.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20789.83,0.0,1850.31,2275.33,0.0,3003.21,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.1,297.15,293.15,0.0,0.0,289.14,0.87,0.69,0.62,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,289.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.14,0.85,0.65,0.62,297.02,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,305.65,300.05,300.89,297.12,289.14,1.0,0.88,0.48,0.48,0.52,0.48,4.55,2.0,2.54,0.98,0.9,0.9,0.0,401.4,401.33,100685.75,0.0,8497.22,1.0,280.77,287.39,302.59,308.08,293.15,293.15,278.45,24850.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20785.32,0.0,1850.56,2275.33,0.0,3014.14,1.0,1.0,0.0,3.0,1.0,0.0
17490900.0,297.1,297.15,293.15,0.0,0.0,289.14,0.86,0.68,0.62,297.13,297.15,293.15,0.0,0.0,289.14,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,289.14,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,289.14,0.85,0.65,0.62,297.01,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,305.73,300.06,300.94,297.12,289.14,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.0,2.53,0.98,0.9,0.9,0.0,401.17,401.11,100567.29,0.0,8444.24,1.0,280.78,287.39,302.59,308.05,293.15,293.15,279.35,24886.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20212.54,0.0,1850.71,2275.33,0.0,3020.55,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.12,297.15,293.15,0.0,0.0,289.16,0.86,0.67,0.61,297.15,297.15,293.15,0.0,0.0,289.16,0.9,0.76,0.73,297.16,297.15,293.15,0.0,0.0,289.16,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,289.16,0.85,0.65,0.62,297.02,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,305.82,300.08,300.99,297.14,289.16,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.0,2.53,0.98,0.9,0.9,0.0,400.84,400.82,100569.47,0.0,8429.28,1.0,280.8,287.41,302.6,308.09,293.15,293.15,279.35,24598.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20304.74,0.0,1849.51,2275.33,0.0,3025.66,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.12,297.15,293.15,0.0,0.0,289.15,0.86,0.67,0.61,297.14,297.15,293.15,0.0,0.0,289.15,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,289.15,0.85,0.65,0.62,297.01,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.9,300.09,301.03,297.14,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.53,0.98,0.9,0.9,0.0,400.5,400.46,100733.93,0.0,8399.41,1.0,280.78,287.39,302.59,308.09,293.15,293.15,278.45,24702.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20791.58,0.0,1849.95,2275.33,0.0,3046.24,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.12,297.15,293.15,0.0,0.0,289.15,0.86,0.66,0.6,297.15,297.15,293.15,0.0,0.0,289.15,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,289.15,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,289.15,0.85,0.65,0.62,297.0,297.15,293.15,0.0,0.0,289.15,0.67,0.3,1.39,291.15,291.15,305.98,300.1,301.07,297.14,289.15,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.52,0.98,0.9,0.9,0.0,400.09,400.06,100767.03,0.0,8379.09,1.0,280.78,287.39,302.59,308.09,293.15,293.15,278.15,24676.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20793.39,0.0,1849.84,2275.33,0.0,3058.22,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.13,297.15,293.15,0.0,0.0,289.16,0.86,0.66,0.6,297.16,297.15,293.15,0.0,0.0,289.16,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,289.16,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.16,0.85,0.65,0.62,297.0,297.15,293.15,0.0,0.0,289.16,0.67,0.3,1.39,291.16,291.15,306.07,300.11,301.11,297.15,289.16,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.52,0.98,0.9,0.9,0.0,399.75,399.75,100825.86,0.0,8374.06,1.0,280.78,287.4,302.59,308.09,293.15,293.15,278.15,24598.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20799.36,0.0,1849.51,2275.33,0.0,3071.24,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.14,297.15,293.15,0.0,0.0,289.18,0.86,0.66,0.6,297.16,297.15,293.15,0.0,0.0,289.18,0.9,0.76,0.73,297.16,297.15,293.15,0.0,0.0,289.18,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.18,0.85,0.65,0.62,297.0,297.15,293.15,0.0,0.0,289.18,0.67,0.3,1.39,291.18,291.15,306.15,300.13,301.16,297.16,289.18,1.0,0.88,0.48,0.48,0.52,0.48,4.52,2.0,2.52,0.98,0.91,0.91,0.0,399.61,399.63,100915.76,0.0,8386.86,1.0,280.79,287.41,302.59,308.09,293.15,293.15,278.15,24457.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20809.3,0.0,1848.92,2275.33,0.0,3086.24,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.14,297.15,293.15,0.0,0.0,289.2,0.86,0.66,0.6,297.17,297.15,293.15,0.0,0.0,289.2,0.9,0.77,0.73,297.16,297.15,293.15,0.0,0.0,289.2,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,289.2,0.86,0.66,0.63,297.0,297.15,293.15,0.0,0.0,289.2,0.67,0.3,1.39,291.2,291.15,306.24,300.15,301.2,297.16,289.2,1.0,0.88,0.48,0.48,0.52,0.48,4.53,2.01,2.52,0.98,0.91,0.91,0.0,399.76,399.8,101034.85,0.0,8417.4,1.0,280.8,287.43,302.59,308.1,293.15,293.15,278.15,24247.53,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20823.04,0.0,1848.05,2275.33,0.0,3103.55,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.15,297.15,293.15,0.0,0.0,289.23,0.86,0.66,0.6,297.18,297.15,293.15,0.0,0.0,289.23,0.9,0.77,0.74,297.16,297.15,293.15,0.0,0.0,289.23,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,289.23,0.86,0.66,0.63,297.0,297.15,293.15,0.0,0.0,289.23,0.67,0.3,1.39,291.23,291.15,306.33,300.17,301.24,297.17,289.23,1.0,0.88,0.48,0.48,0.52,0.48,4.54,2.01,2.53,0.99,0.92,0.92,0.0,400.29,400.36,101181.89,0.0,8466.31,1.0,280.82,287.45,302.59,308.11,293.15,293.15,278.15,23964.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20840.47,0.0,1846.87,2275.33,0.0,3123.16,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.15,297.15,293.15,0.0,0.0,289.26,0.86,0.66,0.6,297.19,297.15,293.15,0.0,0.0,289.26,0.91,0.78,0.74,297.17,297.15,293.15,0.0,0.0,289.26,0.83,0.6,0.43,297.17,297.15,293.15,0.0,0.0,289.26,0.86,0.66,0.63,297.0,297.15,293.15,0.0,0.0,289.26,0.67,0.3,1.39,291.26,291.15,306.42,300.19,301.28,297.17,289.26,1.0,0.88,0.48,0.48,0.52,0.48,4.55,2.02,2.54,0.99,0.93,0.93,0.0,401.28,401.37,101354.13,0.0,8533.43,1.0,280.84,287.47,302.59,308.12,293.15,293.15,278.15,23611.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20861.25,0.0,1845.39,2275.33,0.0,3144.9,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.16,297.15,293.15,0.0,0.0,289.29,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,289.29,0.91,0.79,0.75,297.17,297.15,293.15,0.0,0.0,289.29,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,289.29,0.86,0.67,0.64,297.0,297.15,293.15,0.0,0.0,289.29,0.67,0.3,1.39,291.29,291.15,306.52,300.21,301.32,297.17,289.29,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.02,2.55,0.99,0.94,0.94,0.0,402.79,402.91,101548.87,0.0,8618.67,1.0,280.86,287.5,302.6,308.13,293.15,293.15,278.15,23194.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20885.05,0.0,1843.66,2275.33,0.0,3168.68,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.16,297.15,293.15,0.0,0.0,289.33,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,289.33,0.91,0.8,0.76,297.17,297.15,293.15,0.0,0.0,289.33,0.84,0.61,0.43,297.17,297.15,293.15,0.0,0.0,289.33,0.86,0.67,0.64,297.0,297.15,293.15,0.0,0.0,289.33,0.66,0.3,1.39,291.33,291.15,306.62,300.23,301.36,297.18,289.33,1.0,0.89,0.48,0.48,0.52,0.48,4.59,2.03,2.56,0.99,0.95,0.95,0.0,404.87,405.01,101762.05,0.0,8720.9,1.0,280.88,287.53,302.6,308.14,293.15,293.15,278.15,22728.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20911.35,0.0,1841.72,2275.33,0.0,3194.39,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.16,297.15,293.15,0.0,0.0,289.37,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,289.37,0.92,0.81,0.77,297.17,297.15,293.15,0.0,0.0,289.37,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,289.37,0.86,0.67,0.64,297.0,297.15,293.15,0.0,0.0,289.37,0.66,0.3,1.39,291.37,291.15,306.71,300.26,301.4,297.18,289.37,1.0,0.89,0.48,0.48,0.52,0.48,4.61,2.03,2.58,0.99,0.96,0.96,0.0,407.53,407.7,101989.46,0.0,8838.69,1.0,280.9,287.56,302.6,308.15,293.15,293.15,278.15,22228.49,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20939.58,0.0,1839.64,2275.33,0.0,3221.95,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.16,297.15,293.15,0.0,0.0,289.41,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,289.41,0.92,0.82,0.78,297.18,297.15,293.15,0.0,0.0,289.41,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,289.41,0.86,0.68,0.65,297.0,297.15,293.15,0.0,0.0,289.41,0.66,0.3,1.39,291.41,291.15,306.8,300.29,301.43,297.18,289.41,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.04,2.6,0.99,0.98,0.98,0.0,409.87,410.0,102224.02,0.0,8960.98,1.0,280.93,287.59,302.6,308.16,293.15,293.15,278.15,21715.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20968.97,0.0,1837.5,2275.33,0.0,3251.28,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.16,297.15,293.15,0.0,0.0,289.45,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,289.45,0.92,0.83,0.79,297.18,297.15,293.15,0.0,0.0,289.45,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,289.45,0.87,0.69,0.65,297.0,297.15,293.15,0.0,0.0,289.45,0.66,0.3,1.39,291.45,291.15,306.89,300.32,301.46,297.18,289.45,1.0,0.9,0.48,0.48,0.52,0.48,4.66,2.04,2.62,0.99,1.0,1.0,0.0,409.88,410.0,102458.83,0.0,9066.19,1.0,280.95,287.62,302.6,308.17,293.15,293.15,278.15,21209.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20998.39,0.0,1835.4,2275.33,0.0,3282.4,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.16,297.15,293.15,0.0,0.0,289.5,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,289.5,0.93,0.84,0.8,297.18,297.15,293.15,0.0,0.0,289.5,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,289.5,0.87,0.69,0.66,297.0,297.15,293.15,0.0,0.0,289.5,0.67,0.3,1.39,291.5,291.15,306.97,300.35,301.48,297.18,289.5,1.0,0.9,0.48,0.48,0.52,0.48,4.69,2.05,2.64,0.99,1.0,1.0,0.0,409.88,410.0,102665.61,0.0,9173.33,1.0,280.98,287.65,302.6,308.19,293.15,293.15,278.15,21122.9,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21022.97,0.0,1835.04,2275.33,0.0,3315.11,1.0,1.0,0.0,3.0,1.0,0.0
