time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17495400.0,297.16,297.15,293.15,0.0,0.0,289.54,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,289.54,0.94,0.85,0.81,297.18,297.15,293.15,0.0,0.0,289.54,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,289.54,0.87,0.7,0.66,297.0,297.15,293.15,0.0,0.0,289.54,0.67,0.3,1.39,291.54,291.15,307.04,300.38,301.5,297.18,289.54,1.0,0.91,0.47,0.47,0.53,0.47,4.71,2.05,2.66,0.99,1.0,1.0,0.0,409.88,410.0,102868.56,0.0,9277.63,1.0,281.0,287.69,302.6,308.2,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21045.15,0.0,1835.04,2275.33,0.0,3349.48,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.16,297.15,293.15,0.0,0.0,289.58,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,289.58,0.94,0.86,0.82,297.17,297.15,293.15,0.0,0.0,289.58,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,289.58,0.88,0.7,0.67,297.0,297.15,293.15,0.0,0.0,289.58,0.67,0.3,1.39,291.58,291.15,307.1,300.41,301.51,297.18,289.58,1.0,0.91,0.47,0.47,0.53,0.47,4.73,2.05,2.68,0.99,1.0,1.0,0.0,409.89,410.0,103069.21,0.0,9378.82,1.0,281.01,287.72,302.6,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21067.02,0.0,1835.04,2275.33,0.0,3385.73,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.15,297.15,293.15,0.0,0.0,289.62,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,289.62,0.95,0.87,0.83,297.17,297.15,293.15,0.0,0.0,289.62,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,289.62,0.88,0.7,0.67,297.01,297.15,293.15,0.0,0.0,289.62,0.67,0.3,1.39,291.62,291.15,307.15,300.45,301.52,297.18,289.62,1.0,0.91,0.47,0.47,0.53,0.47,4.75,2.06,2.69,0.98,1.0,1.0,0.0,409.89,410.0,103268.34,0.0,9476.95,1.0,281.03,287.75,302.6,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21088.7,0.0,1835.04,2275.33,0.0,3424.01,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.15,297.15,293.15,0.0,0.0,289.65,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,289.65,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,289.65,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,289.65,0.88,0.71,0.68,297.0,297.15,293.15,0.0,0.0,289.65,0.67,0.3,1.39,291.65,291.15,307.18,300.48,301.51,297.17,289.65,1.0,0.91,0.47,0.47,0.53,0.47,4.77,2.06,2.71,0.98,1.0,1.0,0.0,409.93,410.0,103404.69,0.0,9547.17,1.0,281.05,287.78,302.6,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21105.44,0.0,1835.04,2275.33,0.0,3459.48,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.14,297.15,293.15,0.0,0.0,289.67,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,289.67,0.96,0.89,0.85,297.16,297.15,293.15,0.0,0.0,289.67,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.67,0.88,0.71,0.68,296.99,297.15,293.15,0.0,0.0,289.67,0.67,0.3,1.39,291.67,291.15,307.21,300.5,301.51,297.17,289.67,1.0,0.92,0.47,0.47,0.53,0.47,4.78,2.06,2.72,0.98,1.0,1.0,0.0,409.94,410.0,103508.59,0.0,9605.66,1.0,281.06,287.79,302.6,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21117.11,0.0,1835.04,2275.33,0.0,3484.8,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.14,297.15,293.15,0.0,0.0,289.68,0.86,0.67,0.6,297.2,297.15,293.15,0.0,0.0,289.68,0.96,0.9,0.85,297.16,297.15,293.15,0.0,0.0,289.68,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.68,0.88,0.71,0.68,296.99,297.15,293.15,0.0,0.0,289.68,0.67,0.3,1.39,291.68,291.15,307.22,300.51,301.5,297.17,289.68,1.0,0.92,0.47,0.47,0.53,0.47,4.79,2.06,2.74,0.97,1.0,1.0,0.0,409.95,410.0,103577.72,0.0,9656.34,1.0,281.06,287.8,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21124.91,0.0,1835.04,2275.33,0.0,3500.27,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.14,297.15,293.15,0.0,0.0,289.69,0.86,0.66,0.6,297.19,297.15,293.15,0.0,0.0,289.69,0.96,0.91,0.86,297.16,297.15,293.15,0.0,0.0,289.69,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.69,0.88,0.71,0.68,296.98,297.15,293.15,0.0,0.0,289.69,0.67,0.3,1.39,291.69,291.15,307.22,300.51,301.49,297.16,289.69,1.0,0.92,0.47,0.47,0.53,0.47,4.8,2.05,2.75,0.97,1.0,1.0,0.0,409.96,410.0,103612.04,0.0,9697.93,1.0,281.07,287.81,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21128.96,0.0,1835.04,2275.33,0.0,3506.69,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.14,297.15,293.15,0.0,0.0,289.69,0.86,0.66,0.6,297.19,297.15,293.15,0.0,0.0,289.69,0.96,0.91,0.87,297.16,297.15,293.15,0.0,0.0,289.69,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.69,0.88,0.71,0.68,296.98,297.15,293.15,0.0,0.0,289.69,0.67,0.3,1.39,291.69,291.15,307.22,300.51,301.47,297.16,289.69,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.75,0.97,1.0,1.0,0.0,409.97,410.0,103615.48,0.0,9729.21,1.0,281.07,287.81,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21129.75,0.0,1835.04,2275.33,0.0,3506.12,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.13,297.15,293.15,0.0,0.0,289.69,0.86,0.66,0.6,297.18,297.15,293.15,0.0,0.0,289.69,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,289.69,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,289.69,0.88,0.71,0.68,296.98,297.15,293.15,0.0,0.0,289.69,0.67,0.3,1.39,291.69,291.15,307.21,300.5,301.46,297.16,289.69,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.76,0.96,1.0,1.0,0.0,409.98,410.0,103590.44,0.0,9748.44,1.0,281.07,287.81,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21127.46,0.0,1835.04,2275.33,0.0,3499.85,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,297.13,297.15,293.15,0.0,0.0,289.68,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,289.68,0.97,0.92,0.88,297.16,297.15,293.15,0.0,0.0,289.68,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,289.68,0.88,0.71,0.68,296.97,297.15,293.15,0.0,0.0,289.68,0.67,0.3,1.39,291.68,291.15,307.2,300.49,301.44,297.15,289.68,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.05,2.77,0.96,1.0,1.0,0.0,409.99,410.0,103543.83,0.0,9756.87,1.0,281.06,287.8,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21122.76,0.0,1835.04,2275.33,0.0,3489.54,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.13,297.15,293.15,0.0,0.0,289.67,0.86,0.65,0.59,297.17,297.15,293.15,0.0,0.0,289.67,0.97,0.93,0.88,297.16,297.15,293.15,0.0,0.0,289.67,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,289.67,0.88,0.71,0.68,296.97,297.15,293.15,0.0,0.0,289.67,0.67,0.3,1.39,291.67,291.15,307.19,300.48,301.43,297.15,289.67,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.04,2.77,0.96,1.0,1.0,0.0,410.0,410.0,103482.61,0.0,9756.38,1.0,281.06,287.79,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21116.39,0.0,1835.04,2275.33,0.0,3476.96,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.13,297.15,293.15,0.0,0.0,289.66,0.86,0.65,0.59,297.17,297.15,293.15,0.0,0.0,289.66,0.97,0.93,0.88,297.16,297.15,293.15,0.0,0.0,289.66,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,289.66,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,289.66,0.67,0.3,1.39,291.66,291.15,307.17,300.47,301.42,297.15,289.66,1.0,0.92,0.47,0.47,0.53,0.47,4.81,2.04,2.77,0.95,1.0,1.0,0.0,410.01,410.0,103414.23,0.0,9749.26,1.0,281.05,287.78,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21109.17,0.0,1835.04,2275.33,0.0,3463.85,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.12,297.15,293.15,0.0,0.0,289.64,0.85,0.64,0.58,297.17,297.15,293.15,0.0,0.0,289.64,0.97,0.93,0.89,297.16,297.15,293.15,0.0,0.0,289.64,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,289.64,0.88,0.71,0.67,296.95,297.15,293.15,0.0,0.0,289.64,0.67,0.3,1.39,291.64,291.15,307.16,300.46,301.41,297.15,289.64,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.04,2.77,0.95,1.0,1.0,0.0,410.01,410.0,103345.51,0.0,9737.16,1.0,281.04,287.77,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21101.8,0.0,1835.04,2275.33,0.0,3451.83,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.12,297.15,293.15,0.0,0.0,289.63,0.85,0.64,0.58,297.16,297.15,293.15,0.0,0.0,289.63,0.97,0.94,0.89,297.16,297.15,293.15,0.0,0.0,289.63,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,289.63,0.88,0.7,0.67,296.95,297.15,293.15,0.0,0.0,289.63,0.67,0.3,1.39,291.63,291.15,307.15,300.45,301.4,297.15,289.63,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.03,2.77,0.95,1.0,1.0,0.0,410.02,410.0,103283.34,0.0,9722.43,1.0,281.04,287.76,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21095.04,0.0,1835.04,2275.33,0.0,3442.42,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.12,297.15,293.15,0.0,0.0,289.62,0.85,0.63,0.58,297.16,297.15,293.15,0.0,0.0,289.62,0.97,0.94,0.89,297.16,297.15,293.15,0.0,0.0,289.62,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,289.62,0.88,0.7,0.67,296.94,297.15,293.15,0.0,0.0,289.62,0.67,0.3,1.39,291.62,291.15,307.15,300.45,301.39,297.15,289.62,1.0,0.92,0.46,0.46,0.54,0.46,4.8,2.03,2.77,0.95,1.0,1.0,0.0,410.02,410.0,103235.72,0.0,9707.29,1.0,281.03,287.75,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21089.74,0.0,1835.04,2275.33,0.0,3437.48,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.14,297.15,293.15,0.0,0.0,289.63,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.63,0.97,0.94,0.89,297.18,297.15,293.15,0.0,0.0,289.63,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.63,0.88,0.7,0.67,296.96,297.15,293.15,0.0,0.0,289.63,0.67,0.3,1.39,291.63,291.15,307.15,300.45,301.4,297.16,289.63,1.0,0.92,0.46,0.46,0.54,0.46,4.81,2.03,2.78,0.94,1.0,1.0,0.0,409.95,410.0,103287.38,0.0,9744.61,1.0,281.04,287.75,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21092.66,0.0,1835.04,2275.33,0.0,3436.51,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.14,297.15,293.15,0.0,0.0,289.64,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.64,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,289.64,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,289.64,0.88,0.7,0.67,296.97,297.15,293.15,0.0,0.0,289.64,0.67,0.3,1.39,291.64,291.15,307.15,300.45,301.39,297.17,289.64,1.0,0.92,0.46,0.46,0.54,0.46,4.82,2.03,2.79,0.94,1.0,1.0,0.0,409.94,410.0,103336.9,0.0,9798.25,1.0,281.04,287.76,302.59,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21098.04,0.0,1835.04,2275.33,0.0,3436.99,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.14,297.15,293.15,0.0,0.0,289.65,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.65,0.98,0.95,0.9,297.2,297.15,293.15,0.0,0.0,289.65,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,289.65,0.88,0.7,0.67,296.97,297.15,293.15,0.0,0.0,289.65,0.67,0.3,1.39,291.65,291.15,307.15,300.45,301.39,297.17,289.65,1.0,0.92,0.46,0.46,0.54,0.46,4.83,2.03,2.8,0.94,1.0,1.0,0.0,409.94,410.0,103386.58,0.0,9855.13,1.0,281.04,287.77,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21103.42,0.0,1835.04,2275.33,0.0,3437.64,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.14,297.15,293.15,0.0,0.0,289.66,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.66,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,289.66,0.88,0.69,0.49,297.16,297.15,293.15,0.0,0.0,289.66,0.88,0.7,0.67,296.97,297.15,293.15,0.0,0.0,289.66,0.67,0.3,1.39,291.66,291.15,307.15,300.45,301.38,297.17,289.66,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.04,2.81,0.94,1.0,1.0,0.0,409.94,410.0,103435.54,0.0,9913.4,1.0,281.05,287.78,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21108.72,0.0,1835.04,2275.33,0.0,3438.29,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.14,297.15,293.15,0.0,0.0,289.68,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.68,0.98,0.96,0.91,297.2,297.15,293.15,0.0,0.0,289.68,0.88,0.7,0.5,297.16,297.15,293.15,0.0,0.0,289.68,0.88,0.71,0.67,296.96,297.15,293.15,0.0,0.0,289.68,0.67,0.3,1.39,291.68,291.15,307.15,300.45,301.37,297.17,289.68,1.0,0.93,0.46,0.46,0.54,0.46,4.86,2.04,2.82,0.94,1.0,1.0,0.0,409.93,410.0,103483.95,0.0,9972.8,1.0,281.05,287.79,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21113.95,0.0,1835.04,2275.33,0.0,3438.95,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.14,297.15,293.15,0.0,0.0,289.69,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,289.69,0.98,0.97,0.92,297.21,297.15,293.15,0.0,0.0,289.69,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,289.69,0.88,0.71,0.67,296.96,297.15,293.15,0.0,0.0,289.69,0.67,0.3,1.39,291.69,291.15,307.15,300.45,301.36,297.17,289.69,1.0,0.93,0.46,0.46,0.54,0.46,4.87,2.04,2.83,0.94,1.0,1.0,0.0,409.93,410.0,103531.92,0.0,10033.49,1.0,281.06,287.79,302.59,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21119.13,0.0,1835.04,2275.33,0.0,3439.6,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.14,297.15,293.15,0.0,0.0,289.7,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,289.7,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,289.7,0.89,0.72,0.51,297.15,297.15,293.15,0.0,0.0,289.7,0.88,0.71,0.67,296.96,297.15,293.15,0.0,0.0,289.7,0.67,0.3,1.39,291.7,291.15,307.15,300.45,301.36,297.17,289.7,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.04,2.84,0.94,1.0,1.0,0.0,409.93,410.0,103578.4,0.0,10094.59,1.0,281.06,287.8,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21124.18,0.0,1835.04,2275.33,0.0,3440.23,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.14,297.15,293.15,0.0,0.0,289.71,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,289.71,0.99,0.98,0.92,297.21,297.15,293.15,0.0,0.0,289.71,0.9,0.74,0.52,297.15,297.15,293.15,0.0,0.0,289.71,0.88,0.71,0.67,296.96,297.15,293.15,0.0,0.0,289.71,0.67,0.3,1.39,291.71,291.15,307.15,300.45,301.35,297.17,289.71,1.0,0.93,0.46,0.46,0.54,0.46,4.9,2.04,2.85,0.94,1.0,1.0,0.0,409.93,410.0,103623.45,0.0,10156.05,1.0,281.07,287.81,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21129.07,0.0,1835.04,2275.33,0.0,3440.85,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.14,297.15,293.15,0.0,0.0,289.72,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,289.72,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,289.72,0.9,0.75,0.52,297.15,297.15,293.15,0.0,0.0,289.72,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,289.72,0.67,0.3,1.39,291.72,291.15,307.15,300.45,301.34,297.17,289.72,1.0,0.93,0.46,0.46,0.54,0.46,4.91,2.04,2.87,0.93,1.0,1.0,0.0,409.93,410.0,103667.35,0.0,10218.01,1.0,281.07,287.82,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21133.83,0.0,1835.04,2275.33,0.0,3441.45,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.14,297.15,293.15,0.0,0.0,289.73,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,289.73,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,289.73,0.91,0.76,0.53,297.15,297.15,293.15,0.0,0.0,289.73,0.89,0.71,0.68,296.96,297.15,293.15,0.0,0.0,289.73,0.67,0.3,1.39,291.73,291.15,307.15,300.45,301.33,297.17,289.73,1.0,0.93,0.46,0.46,0.54,0.46,4.92,2.04,2.88,0.93,1.0,1.0,0.0,409.93,410.0,103709.09,0.0,10279.79,1.0,281.08,287.82,302.59,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21138.39,0.0,1835.04,2275.33,0.0,3442.02,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.14,297.15,293.15,0.0,0.0,289.74,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,289.74,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,289.74,0.91,0.77,0.54,297.15,297.15,293.15,0.0,0.0,289.74,0.89,0.71,0.68,296.96,297.15,293.15,0.0,0.0,289.74,0.67,0.3,1.39,291.74,291.15,307.15,300.45,301.32,297.17,289.74,1.0,0.94,0.46,0.46,0.54,0.46,4.93,2.04,2.89,0.93,1.0,1.0,0.0,409.94,410.0,103747.11,0.0,10339.75,1.0,281.08,287.83,302.59,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21142.59,0.0,1835.04,2275.33,0.0,3442.56,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.14,297.15,293.15,0.0,0.0,289.74,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,289.74,0.99,0.99,0.93,297.22,297.15,293.15,0.0,0.0,289.74,0.92,0.78,0.55,297.15,297.15,293.15,0.0,0.0,289.74,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,289.74,0.67,0.3,1.39,291.74,291.15,307.15,300.45,301.31,297.17,289.74,1.0,0.94,0.46,0.46,0.54,0.46,4.94,2.04,2.9,0.93,1.0,1.0,0.0,409.94,410.0,103774.4,0.0,10395.98,1.0,281.08,287.83,302.59,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21145.8,0.0,1835.04,2275.33,0.0,3441.59,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.14,297.15,293.15,0.0,0.0,289.74,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,289.74,0.99,0.99,0.94,297.22,297.15,293.15,0.0,0.0,289.74,0.92,0.8,0.56,297.15,297.15,293.15,0.0,0.0,289.74,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,289.74,0.67,0.3,1.39,291.74,291.15,307.17,300.42,301.31,297.17,289.74,1.0,0.94,0.46,0.46,0.54,0.46,4.95,2.04,2.91,0.93,1.0,1.0,0.0,409.95,410.0,103732.23,0.0,10447.64,1.0,281.08,287.83,302.58,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21143.72,0.0,1835.04,2275.33,0.0,3424.86,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.14,297.15,293.15,0.0,0.0,289.71,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,289.71,0.99,0.99,0.94,297.21,297.15,293.15,0.0,0.0,289.71,0.93,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.71,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,289.71,0.67,0.3,1.39,291.71,291.15,307.21,300.34,301.32,297.16,289.71,1.0,0.94,0.46,0.46,0.54,0.46,4.96,2.04,2.92,0.92,1.0,1.0,0.0,409.97,410.0,103538.38,0.0,10481.89,1.0,281.06,287.8,302.57,308.22,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21124.3,0.0,1835.04,2275.33,0.0,3360.72,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.13,297.15,293.15,0.0,0.0,289.66,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,289.66,0.99,0.99,0.93,297.21,297.15,293.15,0.0,0.0,289.66,0.93,0.82,0.57,297.14,297.15,293.15,0.0,0.0,289.66,0.89,0.71,0.68,296.94,297.15,293.15,0.0,0.0,289.66,0.67,0.3,1.39,291.66,291.15,307.28,300.23,301.33,297.15,289.66,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.04,2.92,0.92,1.0,1.0,0.0,410.01,410.0,103194.3,0.0,10486.18,1.0,281.02,287.74,302.57,308.19,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21088.74,0.0,1835.04,2275.33,0.0,3255.66,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.12,297.15,293.15,0.0,0.0,289.59,0.84,0.61,0.55,297.12,297.15,293.15,0.0,0.0,289.59,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,289.59,0.94,0.82,0.58,297.13,297.15,293.15,0.0,0.0,289.59,0.89,0.71,0.67,296.92,297.15,293.15,0.0,0.0,289.59,0.67,0.3,1.39,291.59,291.15,307.37,300.09,301.36,297.14,289.59,1.0,0.94,0.45,0.45,0.55,0.45,4.96,2.03,2.92,0.92,1.0,1.0,0.0,410.05,410.0,102716.63,0.0,10452.2,1.0,280.98,287.66,302.56,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21039.04,0.0,1835.04,2275.33,0.0,3122.06,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.11,297.15,293.15,0.0,0.0,289.49,0.84,0.6,0.55,297.11,297.15,293.15,0.0,0.0,289.49,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,289.49,0.94,0.83,0.58,297.12,297.15,293.15,0.0,0.0,289.49,0.88,0.7,0.67,296.91,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.49,291.15,307.48,299.93,301.39,297.13,289.49,1.0,0.94,0.45,0.45,0.55,0.45,4.94,2.03,2.91,0.91,1.0,1.0,0.0,410.1,410.0,102128.6,0.0,10375.28,1.0,280.92,287.57,302.56,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20977.53,0.0,1835.04,2275.33,0.0,2972.41,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.1,297.15,293.15,0.0,0.0,289.39,0.84,0.59,0.54,297.09,297.15,293.15,0.0,0.0,289.39,0.99,0.96,0.91,297.17,297.15,293.15,0.0,0.0,289.39,0.94,0.83,0.59,297.11,297.15,293.15,0.0,0.0,289.39,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,289.39,0.67,0.3,1.39,291.39,291.15,307.59,299.76,301.43,297.12,289.38,1.0,0.93,0.45,0.45,0.55,0.45,4.92,2.02,2.9,0.91,1.0,1.0,0.0,410.15,410.0,101462.02,0.0,10255.55,1.0,280.86,287.47,302.56,308.1,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20907.28,0.0,1835.04,2275.33,0.0,2818.6,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.09,297.15,293.15,0.0,0.0,289.27,0.83,0.58,0.53,297.08,297.15,293.15,0.0,0.0,289.27,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,289.27,0.94,0.83,0.59,297.1,297.15,293.15,0.0,0.0,289.27,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,289.27,0.67,0.3,1.39,291.27,291.15,307.7,299.6,301.48,297.11,289.27,1.0,0.93,0.46,0.46,0.54,0.46,4.88,2.01,2.87,0.91,1.0,1.0,0.0,410.19,410.0,100757.16,0.0,10096.94,1.0,280.79,287.35,302.56,308.07,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20832.23,0.0,1835.04,2275.33,0.0,2671.63,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.08,297.15,293.15,0.0,0.0,289.14,0.82,0.57,0.52,297.06,297.15,293.15,0.0,0.0,289.14,0.97,0.94,0.89,297.14,297.15,293.15,0.0,0.0,289.14,0.94,0.83,0.59,297.09,297.15,293.15,0.0,0.0,289.14,0.87,0.67,0.64,296.86,297.15,293.15,0.0,0.0,289.14,0.67,0.3,1.39,291.14,291.15,307.82,299.45,301.53,297.09,289.13,1.0,0.92,0.46,0.46,0.54,0.46,4.84,2.0,2.85,0.91,1.0,1.0,0.0,410.23,410.0,100247.62,0.0,9905.18,1.0,280.7,287.23,302.45,307.95,293.15,293.15,278.15,21194.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20756.26,0.0,1835.34,2275.33,0.0,2687.7,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.08,297.15,293.15,0.0,0.0,289.0,0.82,0.56,0.51,297.05,297.15,293.15,0.0,0.0,289.0,0.97,0.92,0.87,297.13,297.15,293.15,0.0,0.0,289.0,0.93,0.83,0.58,297.08,297.15,293.15,0.0,0.0,289.0,0.86,0.66,0.63,296.83,297.15,293.15,0.0,0.0,289.0,0.67,0.3,1.39,291.0,291.15,307.92,299.33,301.58,297.08,289.0,1.0,0.92,0.46,0.46,0.54,0.46,4.79,1.98,2.81,0.9,0.98,0.98,0.0,410.26,410.0,99834.77,0.0,9679.44,1.0,280.58,287.09,302.33,307.81,293.15,293.15,278.15,21692.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20666.56,0.0,1837.41,2275.33,0.0,2713.96,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.07,297.15,293.15,0.0,0.0,288.88,0.81,0.54,0.5,297.04,297.15,293.15,0.0,0.0,288.88,0.96,0.9,0.86,297.11,297.15,293.15,0.0,0.0,288.88,0.93,0.82,0.58,297.08,297.15,293.15,0.0,0.0,288.88,0.85,0.65,0.62,296.81,297.15,293.15,0.0,0.0,288.88,0.67,0.3,1.39,290.88,291.15,308.02,299.25,301.64,297.08,288.88,1.0,0.91,0.46,0.46,0.54,0.46,4.74,1.97,2.77,0.9,0.95,0.95,0.0,410.29,410.0,99418.3,0.0,9430.94,1.0,280.48,286.98,302.25,307.7,293.15,293.15,278.15,22429.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20582.61,0.0,1840.47,2275.33,0.0,2724.65,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.08,297.15,293.15,0.0,0.0,288.79,0.8,0.53,0.48,297.04,297.15,293.15,0.0,0.0,288.79,0.95,0.88,0.84,297.11,297.15,293.15,0.0,0.0,288.79,0.92,0.81,0.57,297.08,297.15,293.15,0.0,0.0,288.79,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,288.79,0.67,0.3,1.39,290.79,291.15,308.1,299.23,301.69,297.07,288.79,1.0,0.9,0.46,0.46,0.54,0.46,4.69,1.96,2.73,0.9,0.93,0.93,0.0,410.29,410.0,99027.95,0.0,9178.97,1.0,280.42,286.9,302.23,307.65,293.15,293.15,278.15,23385.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20513.94,0.0,1844.45,2275.33,0.0,2715.1,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.08,297.15,293.15,0.0,0.0,288.75,0.79,0.52,0.47,297.05,297.15,293.15,0.0,0.0,288.75,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,288.75,0.92,0.81,0.57,297.08,297.15,293.15,0.0,0.0,288.75,0.84,0.62,0.6,296.79,297.15,293.15,0.0,0.0,288.75,0.66,0.3,1.39,290.75,291.15,308.15,299.29,301.75,297.08,288.75,1.0,0.9,0.46,0.46,0.54,0.46,4.63,1.95,2.69,0.9,0.91,0.91,0.0,410.26,410.0,98711.48,0.0,8945.76,1.0,280.39,286.87,302.28,307.66,293.15,293.15,278.15,24448.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20470.36,0.0,1848.89,2275.33,0.0,2681.58,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.1,297.15,293.15,0.0,0.0,288.76,0.79,0.51,0.47,297.06,297.15,293.15,0.0,0.0,288.76,0.93,0.85,0.81,297.11,297.15,293.15,0.0,0.0,288.76,0.91,0.8,0.56,297.1,297.15,293.15,0.0,0.0,288.76,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,288.76,0.66,0.3,1.39,290.76,291.15,308.19,299.39,301.8,297.09,288.76,1.0,0.89,0.47,0.47,0.53,0.47,4.59,1.94,2.65,0.91,0.89,0.89,0.0,410.21,410.0,98460.85,0.0,8751.88,1.0,280.42,286.89,302.38,307.74,293.15,293.15,278.75,25457.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20457.22,0.0,1853.1,2275.33,0.0,2640.66,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.12,297.15,293.15,0.0,0.0,288.93,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,288.94,0.92,0.83,0.79,297.14,297.15,293.15,0.0,0.0,288.94,0.91,0.8,0.56,297.12,297.15,293.15,0.0,0.0,288.93,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,288.93,0.66,0.3,1.39,290.93,291.15,308.21,299.49,301.85,297.11,288.94,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.94,2.62,0.91,0.89,0.89,0.0,410.09,410.0,96720.09,0.0,8613.15,1.0,280.73,287.09,302.47,307.67,293.15,293.15,279.35,25465.58,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19336.58,0.0,1853.13,2275.33,0.0,2553.07,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.15,297.15,293.15,0.0,0.0,289.09,0.78,0.5,0.46,297.12,297.15,293.15,0.0,0.0,289.09,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,289.09,0.91,0.8,0.56,297.15,297.15,293.15,0.0,0.0,289.09,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,289.09,0.66,0.3,1.39,291.09,291.15,308.23,299.6,301.9,297.14,289.1,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.95,2.61,0.92,0.9,0.9,0.0,410.02,410.0,95866.59,0.0,8590.97,1.0,280.98,287.26,302.58,307.71,293.15,293.15,279.65,25070.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18849.34,0.0,1851.48,2275.33,0.0,2515.26,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.16,297.15,293.15,0.0,0.0,289.17,0.78,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.17,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,289.17,0.91,0.8,0.56,297.16,297.15,293.15,0.0,0.0,289.17,0.83,0.61,0.58,296.82,297.15,293.15,0.0,0.0,289.17,0.66,0.3,1.39,291.17,291.15,308.24,299.72,301.93,297.15,289.17,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.95,2.6,0.93,0.9,0.9,0.0,409.97,410.0,96280.45,0.0,8595.95,1.0,281.03,287.34,302.6,307.79,293.15,293.15,279.65,24675.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19098.52,0.0,1849.83,2275.33,0.0,2603.02,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.16,297.15,293.15,0.0,0.0,289.13,0.78,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.13,0.92,0.82,0.78,297.17,297.15,293.15,0.0,0.0,289.13,0.91,0.8,0.57,297.16,297.15,293.15,0.0,0.0,289.13,0.83,0.61,0.59,296.83,297.15,293.15,0.0,0.0,289.13,0.66,0.3,1.39,291.13,291.15,308.24,299.84,301.94,297.16,289.13,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.96,2.6,0.93,0.9,0.9,0.0,409.97,410.0,98278.69,0.0,8612.01,1.0,280.81,287.28,302.63,308.02,293.15,293.15,279.35,24760.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20010.02,0.0,1850.19,2275.33,0.0,2739.23,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.16,297.15,293.15,0.0,0.0,289.15,0.78,0.51,0.46,297.14,297.15,293.15,0.0,0.0,289.15,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,289.15,0.91,0.81,0.57,297.16,297.15,293.15,0.0,0.0,289.15,0.83,0.61,0.59,296.83,297.15,293.15,0.0,0.0,289.15,0.66,0.3,1.39,291.15,291.15,308.24,299.95,301.95,297.15,289.15,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.97,2.59,0.94,0.9,0.9,0.0,410.0,410.0,99159.4,0.0,8625.79,1.0,280.78,287.3,302.63,308.03,293.15,293.15,279.35,24717.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20022.82,0.0,1850.01,2275.33,0.0,2861.72,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.15,297.15,293.15,0.0,0.0,289.16,0.78,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,289.16,0.91,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.16,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,289.16,0.66,0.3,1.39,291.16,291.15,308.23,300.07,301.96,297.14,289.16,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.97,2.58,0.94,0.9,0.9,0.0,410.02,410.0,99987.83,0.0,8605.1,1.0,280.74,287.3,302.62,308.07,293.15,293.15,279.05,24661.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20739.94,0.0,1849.77,2275.33,0.0,2980.98,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.15,297.15,293.15,0.0,0.0,289.2,0.78,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.2,0.92,0.81,0.78,297.15,297.15,293.15,0.0,0.0,289.2,0.91,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.2,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,289.2,0.66,0.3,1.39,291.2,291.15,308.22,300.17,301.97,297.14,289.2,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.97,2.58,0.95,0.91,0.91,0.0,410.02,410.0,100460.76,0.0,8583.23,1.0,280.75,287.34,302.61,308.09,293.15,293.15,278.45,24432.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20758.45,0.0,1848.82,2275.33,0.0,3094.58,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.15,297.15,293.15,0.0,0.0,289.25,0.78,0.5,0.46,297.13,297.15,293.15,0.0,0.0,289.25,0.91,0.81,0.77,297.16,297.15,293.15,0.0,0.0,289.25,0.91,0.81,0.57,297.15,297.15,293.15,0.0,0.0,289.25,0.83,0.61,0.59,296.82,297.15,293.15,0.0,0.0,289.25,0.66,0.3,1.39,291.25,291.15,308.2,300.28,301.97,297.15,289.25,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.98,2.57,0.95,0.92,0.92,0.0,410.01,410.0,100846.66,0.0,8573.0,1.0,280.79,287.4,302.61,308.1,293.15,293.15,278.15,23988.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20802.59,0.0,1846.97,2275.33,0.0,3199.29,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.15,297.15,293.15,0.0,0.0,289.31,0.78,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.31,0.91,0.81,0.77,297.17,297.15,293.15,0.0,0.0,289.31,0.91,0.81,0.57,297.16,297.15,293.15,0.0,0.0,289.31,0.83,0.62,0.59,296.82,297.15,293.15,0.0,0.0,289.31,0.66,0.3,1.39,291.31,291.15,308.18,300.37,301.98,297.15,289.31,1.0,0.89,0.47,0.47,0.53,0.47,4.55,1.98,2.57,0.96,0.93,0.93,0.0,409.99,410.0,101237.83,0.0,8576.95,1.0,280.83,287.45,302.61,308.12,293.15,293.15,278.15,23452.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20848.79,0.0,1844.73,2275.33,0.0,3299.51,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.15,297.15,293.15,0.0,0.0,289.36,0.78,0.5,0.46,297.14,297.15,293.15,0.0,0.0,289.36,0.91,0.81,0.77,297.18,297.15,293.15,0.0,0.0,289.36,0.92,0.82,0.57,297.16,297.15,293.15,0.0,0.0,289.36,0.84,0.62,0.59,296.83,297.15,293.15,0.0,0.0,289.36,0.66,0.3,1.39,291.36,291.15,308.17,300.46,301.98,297.16,289.36,1.0,0.89,0.48,0.48,0.52,0.48,4.55,1.99,2.57,0.96,0.94,0.94,0.0,409.97,410.0,101624.95,0.0,8595.06,1.0,280.87,287.51,302.61,308.14,293.15,293.15,278.15,22860.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20895.22,0.0,1842.27,2275.33,0.0,3392.78,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.15,297.15,293.15,0.0,0.0,289.41,0.78,0.51,0.46,297.14,297.15,293.15,0.0,0.0,289.41,0.91,0.81,0.77,297.19,297.15,293.15,0.0,0.0,289.41,0.92,0.82,0.58,297.16,297.15,293.15,0.0,0.0,289.41,0.84,0.62,0.59,296.83,297.15,293.15,0.0,0.0,289.41,0.66,0.3,1.39,291.41,291.15,308.15,300.53,301.98,297.16,289.41,1.0,0.89,0.48,0.48,0.52,0.48,4.56,1.99,2.57,0.96,0.96,0.96,0.0,409.96,410.0,101996.75,0.0,8626.3,1.0,280.91,287.56,302.61,308.16,293.15,293.15,278.15,22245.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20940.26,0.0,1839.71,2275.33,0.0,3476.36,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.16,297.15,293.15,0.0,0.0,289.47,0.78,0.51,0.46,297.15,297.15,293.15,0.0,0.0,289.47,0.91,0.81,0.77,297.2,297.15,293.15,0.0,0.0,289.47,0.92,0.83,0.58,297.16,297.15,293.15,0.0,0.0,289.47,0.84,0.62,0.59,296.84,297.15,293.15,0.0,0.0,289.47,0.66,0.3,1.39,291.47,291.15,308.14,300.59,301.98,297.17,289.47,1.0,0.89,0.48,0.48,0.52,0.48,4.57,2.0,2.57,0.97,0.98,0.98,0.0,409.94,410.0,102363.48,0.0,8669.21,1.0,280.95,287.61,302.61,308.18,293.15,293.15,278.15,21630.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20984.2,0.0,1837.15,2275.33,0.0,3553.13,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.16,297.15,293.15,0.0,0.0,289.52,0.79,0.51,0.46,297.15,297.15,293.15,0.0,0.0,289.52,0.91,0.81,0.77,297.21,297.15,293.15,0.0,0.0,289.52,0.93,0.84,0.59,297.16,297.15,293.15,0.0,0.0,289.52,0.84,0.62,0.6,296.84,297.15,293.15,0.0,0.0,289.52,0.66,0.3,1.39,291.52,291.15,308.14,300.66,301.99,297.17,289.52,1.0,0.89,0.48,0.48,0.52,0.48,4.58,2.0,2.58,0.97,1.0,1.0,0.0,409.93,410.0,102726.63,0.0,8723.67,1.0,280.98,287.66,302.61,308.19,293.15,293.15,278.15,21127.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21028.08,0.0,1835.06,2275.33,0.0,3629.44,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.16,297.15,293.15,0.0,0.0,289.58,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.58,0.91,0.81,0.77,297.23,297.15,293.15,0.0,0.0,289.58,0.93,0.86,0.6,297.17,297.15,293.15,0.0,0.0,289.58,0.84,0.63,0.6,296.84,297.15,293.15,0.0,0.0,289.58,0.66,0.3,1.39,291.58,291.15,308.14,300.72,301.99,297.18,289.58,1.0,0.89,0.48,0.48,0.52,0.48,4.6,2.01,2.59,0.97,1.0,1.0,0.0,409.91,410.0,103064.37,0.0,8792.59,1.0,281.02,287.72,302.61,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21065.21,0.0,1835.04,2275.33,0.0,3702.85,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.16,297.15,293.15,0.0,0.0,289.64,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.64,0.91,0.81,0.77,297.24,297.15,293.15,0.0,0.0,289.64,0.94,0.87,0.61,297.17,297.15,293.15,0.0,0.0,289.64,0.84,0.63,0.6,296.85,297.15,293.15,0.0,0.0,289.64,0.66,0.3,1.39,291.64,291.15,308.13,300.77,301.98,297.18,289.64,1.0,0.9,0.48,0.48,0.52,0.48,4.62,2.02,2.6,0.97,1.0,1.0,0.0,409.9,410.0,103391.18,0.0,8874.37,1.0,281.05,287.77,302.6,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21100.55,0.0,1835.04,2275.33,0.0,3769.29,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.16,297.15,293.15,0.0,0.0,289.69,0.79,0.51,0.47,297.16,297.15,293.15,0.0,0.0,289.69,0.92,0.81,0.77,297.25,297.15,293.15,0.0,0.0,289.69,0.95,0.89,0.62,297.17,297.15,293.15,0.0,0.0,289.69,0.84,0.63,0.6,296.85,297.15,293.15,0.0,0.0,289.69,0.66,0.3,1.39,291.69,291.15,308.11,300.81,301.97,297.19,289.69,1.0,0.9,0.48,0.48,0.52,0.48,4.64,2.02,2.62,0.98,1.0,1.0,0.0,409.89,410.0,103685.0,0.0,8963.57,1.0,281.07,287.82,302.6,308.24,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21132.58,0.0,1835.04,2275.33,0.0,3824.29,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.16,297.15,293.15,0.0,0.0,289.73,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.73,0.92,0.81,0.77,297.25,297.15,293.15,0.0,0.0,289.73,0.96,0.91,0.64,297.17,297.15,293.15,0.0,0.0,289.73,0.85,0.63,0.61,296.86,297.15,293.15,0.0,0.0,289.73,0.66,0.3,1.39,291.73,291.15,308.08,300.84,301.95,297.19,289.73,1.0,0.9,0.47,0.47,0.53,0.47,4.66,2.03,2.63,0.98,1.0,1.0,0.0,409.9,410.0,103924.12,0.0,9053.3,1.0,281.1,287.86,302.6,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21158.97,0.0,1835.04,2275.33,0.0,3862.72,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.15,297.15,293.15,0.0,0.0,289.76,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.76,0.92,0.81,0.77,297.25,297.15,293.15,0.0,0.0,289.76,0.96,0.93,0.65,297.16,297.15,293.15,0.0,0.0,289.76,0.85,0.64,0.61,296.86,297.15,293.15,0.0,0.0,289.76,0.67,0.3,1.39,291.76,291.15,308.02,300.85,301.91,297.18,289.76,1.0,0.9,0.47,0.47,0.53,0.47,4.68,2.03,2.64,0.98,1.0,1.0,0.0,409.91,410.0,104087.12,0.0,9135.05,1.0,281.11,287.88,302.59,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21177.5,0.0,1835.04,2275.33,0.0,3880.03,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.15,297.15,293.15,0.0,0.0,289.77,0.79,0.51,0.47,297.15,297.15,293.15,0.0,0.0,289.77,0.92,0.81,0.77,297.24,297.15,293.15,0.0,0.0,289.77,0.97,0.94,0.66,297.16,297.15,293.15,0.0,0.0,289.77,0.85,0.64,0.61,296.86,297.15,293.15,0.0,0.0,289.77,0.67,0.3,1.39,291.77,291.15,307.93,300.83,301.86,297.18,289.77,1.0,0.91,0.47,0.47,0.53,0.47,4.69,2.03,2.66,0.98,1.0,1.0,0.0,409.94,410.0,104150.45,0.0,9199.33,1.0,281.12,287.89,302.59,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21185.6,0.0,1835.04,2275.33,0.0,3870.82,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.14,297.15,293.15,0.0,0.0,289.76,0.79,0.51,0.47,297.14,297.15,293.15,0.0,0.0,289.76,0.92,0.81,0.77,297.23,297.15,293.15,0.0,0.0,289.76,0.97,0.96,0.67,297.15,297.15,293.15,0.0,0.0,289.76,0.85,0.64,0.61,296.85,297.15,293.15,0.0,0.0,289.76,0.67,0.3,1.39,291.76,291.15,307.81,300.78,301.8,297.17,289.76,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.03,2.66,0.98,1.0,1.0,0.0,409.97,410.0,104090.17,0.0,9235.69,1.0,281.11,287.88,302.58,308.25,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21180.8,0.0,1835.04,2275.33,0.0,3830.41,1.0,1.0,0.0,3.0,1.0,0.0
17513400.0,297.13,297.15,293.15,0.0,0.0,289.72,0.79,0.51,0.47,297.13,297.15,293.15,0.0,0.0,289.72,0.92,0.8,0.76,297.21,297.15,293.15,0.0,0.0,289.72,0.98,0.97,0.68,297.14,297.15,293.15,0.0,0.0,289.72,0.85,0.64,0.61,296.84,297.15,293.15,0.0,0.0,289.72,0.67,0.3,1.39,291.72,291.15,307.64,300.71,301.71,297.15,289.72,1.0,0.91,0.47,0.47,0.53,0.47,4.7,2.03,2.67,0.97,1.0,1.0,0.0,410.02,410.0,103881.35,0.0,9233.61,1.0,281.09,287.85,302.57,308.23,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21160.54,0.0,1835.04,2275.33,0.0,3754.51,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.12,297.15,293.15,0.0,0.0,289.65,0.79,0.5,0.46,297.11,297.15,293.15,0.0,0.0,289.65,0.91,0.8,0.76,297.19,297.15,293.15,0.0,0.0,289.65,0.98,0.97,0.68,297.13,297.15,293.15,0.0,0.0,289.65,0.85,0.63,0.61,296.83,297.15,293.15,0.0,0.0,289.65,0.67,0.3,1.39,291.65,291.15,307.42,300.6,301.6,297.14,289.65,1.0,0.9,0.47,0.47,0.53,0.47,4.69,2.03,2.66,0.97,1.0,1.0,0.0,410.08,410.0,103501.96,0.0,9183.32,1.0,281.05,287.79,302.56,308.21,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21122.46,0.0,1835.04,2275.33,0.0,3640.35,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,297.1,297.15,293.15,0.0,0.0,289.54,0.78,0.5,0.45,297.09,297.15,293.15,0.0,0.0,289.54,0.91,0.79,0.75,297.16,297.15,293.15,0.0,0.0,289.54,0.98,0.97,0.68,297.11,297.15,293.15,0.0,0.0,289.54,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,289.54,0.66,0.3,1.39,291.54,291.15,307.15,300.45,301.48,297.12,289.54,1.0,0.9,0.47,0.47,0.53,0.47,4.66,2.02,2.64,0.97,1.0,1.0,0.0,410.16,410.0,102924.48,0.0,9074.72,1.0,281.0,287.7,302.55,308.17,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21063.78,0.0,1835.04,2275.33,0.0,3485.8,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.08,297.15,293.15,0.0,0.0,289.39,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,289.39,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,289.39,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,289.39,0.84,0.62,0.59,296.79,297.15,293.15,0.0,0.0,289.39,0.66,0.3,1.39,291.39,291.15,306.83,300.27,301.33,297.09,289.39,1.0,0.9,0.47,0.47,0.53,0.47,4.62,2.0,2.62,0.96,1.0,1.0,0.0,410.25,410.0,102167.27,0.0,8894.71,1.0,280.93,287.58,302.55,308.13,293.15,293.15,278.15,21122.89,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20985.11,0.0,1835.04,2275.33,0.0,3303.67,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,297.06,297.15,293.15,0.0,0.0,289.22,0.77,0.47,0.43,297.04,297.15,293.15,0.0,0.0,289.22,0.89,0.75,0.72,297.08,297.15,293.15,0.0,0.0,289.22,0.97,0.96,0.67,297.07,297.15,293.15,0.0,0.0,289.22,0.83,0.6,0.58,296.76,297.15,293.15,0.0,0.0,289.22,0.66,0.3,1.39,291.22,291.15,306.47,300.09,301.18,297.07,289.22,1.0,0.89,0.47,0.47,0.53,0.47,4.56,1.99,2.58,0.96,1.0,1.0,0.0,410.34,410.0,101272.85,0.0,8639.94,1.0,280.85,287.44,302.55,308.09,293.15,293.15,278.15,21125.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20892.44,0.0,1835.05,2275.33,0.0,3118.94,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,297.05,297.15,293.15,0.0,0.0,289.02,0.75,0.45,0.42,297.02,297.15,293.15,0.0,0.0,289.02,0.88,0.73,0.7,297.05,297.15,293.15,0.0,0.0,289.02,0.96,0.94,0.66,297.05,297.15,293.15,0.0,0.0,289.02,0.82,0.58,0.56,296.72,297.15,293.15,0.0,0.0,289.02,0.66,0.3,1.4,291.02,291.15,306.08,299.91,301.02,297.04,289.02,1.0,0.88,0.48,0.48,0.52,0.48,4.49,1.96,2.52,0.95,0.98,0.98,0.0,410.42,410.0,100227.02,0.0,8319.41,1.0,280.75,287.28,302.55,308.04,293.15,293.15,278.15,21558.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20781.49,0.0,1836.85,2275.33,0.0,2935.88,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,297.03,297.15,293.15,0.0,0.0,288.81,0.74,0.43,0.4,297.0,297.15,293.15,0.0,0.0,288.81,0.87,0.7,0.68,297.01,297.15,293.15,0.0,0.0,288.81,0.95,0.92,0.65,297.03,297.15,293.15,0.0,0.0,288.81,0.81,0.56,0.54,296.69,297.15,293.15,0.0,0.0,288.81,0.66,0.3,1.4,290.81,291.15,305.67,299.72,300.85,297.02,288.8,1.0,0.87,0.48,0.48,0.52,0.48,4.4,1.94,2.46,0.95,0.95,0.95,0.0,410.49,410.0,99036.55,0.0,7945.19,1.0,280.63,287.11,302.55,307.98,293.15,293.15,278.15,22634.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20648.62,0.0,1841.33,2275.33,0.0,2754.39,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,297.02,297.15,293.15,0.0,0.0,288.57,0.73,0.41,0.38,296.98,297.15,293.15,0.0,0.0,288.57,0.85,0.68,0.65,296.99,297.15,293.15,0.0,0.0,288.57,0.94,0.89,0.63,297.01,297.15,293.15,0.0,0.0,288.57,0.79,0.54,0.52,296.65,297.15,293.15,0.0,0.0,288.57,0.66,0.3,1.4,290.57,291.15,305.23,299.52,300.68,297.0,288.57,1.0,0.86,0.48,0.48,0.52,0.48,4.29,1.91,2.38,0.94,0.9,0.9,0.0,410.54,410.0,97740.48,0.0,7535.1,1.0,280.49,286.92,302.52,307.9,293.15,293.15,278.15,24653.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20497.11,0.0,1849.74,2275.33,0.0,2639.26,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.01,297.15,293.15,0.0,0.0,288.29,0.71,0.38,0.36,296.97,297.15,293.15,0.0,0.0,288.29,0.84,0.64,0.62,296.96,297.15,293.15,0.0,0.0,288.29,0.92,0.85,0.6,297.0,297.15,293.15,0.0,0.0,288.29,0.78,0.51,0.5,296.61,297.15,293.15,0.0,0.0,288.29,0.65,0.3,1.4,290.29,291.15,304.78,299.32,300.51,296.98,288.29,1.0,0.84,0.49,0.49,0.51,0.49,4.18,1.88,2.29,0.94,0.84,0.84,0.0,410.59,410.0,96558.55,0.0,7098.63,1.0,280.26,286.68,302.33,307.67,293.15,293.15,278.75,28765.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,20148.31,0.0,1866.95,2275.33,0.0,2678.41,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.03,297.15,293.15,0.0,0.0,288.46,0.7,0.36,0.34,296.99,297.15,293.15,0.0,0.0,288.46,0.82,0.61,0.59,296.98,297.15,293.15,0.0,0.0,288.46,0.9,0.82,0.58,297.02,297.15,293.15,0.0,0.0,288.46,0.76,0.49,0.47,296.6,297.15,293.15,0.0,0.0,288.46,0.65,0.3,1.4,290.46,291.15,304.31,299.11,300.36,297.0,288.47,1.0,0.83,0.49,0.49,0.51,0.49,4.07,1.86,2.21,0.94,0.81,0.81,0.0,410.47,410.0,90569.33,0.0,6697.33,1.0,280.91,286.95,302.09,306.94,293.15,293.15,279.65,31126.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,17456.86,0.0,1876.86,2275.33,0.0,2587.53,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.08,297.15,293.15,0.0,0.0,288.67,0.68,0.35,0.32,297.04,297.15,293.15,0.0,0.0,288.67,0.81,0.59,0.57,297.03,297.15,293.15,0.0,0.0,288.67,0.89,0.8,0.57,297.06,297.15,293.15,0.0,0.0,288.67,0.75,0.47,0.46,296.61,297.15,293.15,0.0,0.0,288.67,0.65,0.3,1.4,290.67,291.15,303.84,298.9,300.2,297.05,288.67,1.0,0.82,0.5,0.5,0.5,0.5,3.99,1.85,2.14,0.94,0.81,0.81,0.0,409.76,409.45,85759.38,0.0,6424.76,1.0,281.49,287.23,301.89,306.51,293.15,293.15,280.25,31755.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,16287.09,0.0,1879.51,2275.33,0.0,2517.17,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.11,297.15,293.15,0.0,0.0,288.99,0.68,0.34,0.32,297.08,297.15,293.15,0.0,0.0,288.99,0.81,0.58,0.56,297.08,297.15,293.15,0.0,0.0,288.99,0.89,0.79,0.56,297.1,297.15,293.15,0.0,0.0,288.99,0.75,0.46,0.45,296.64,297.15,293.15,0.0,0.0,288.99,0.65,0.3,1.4,290.99,291.15,303.36,298.69,300.04,297.09,288.99,1.0,0.81,0.5,0.5,0.5,0.5,3.95,1.85,2.1,0.95,0.82,0.82,0.0,407.88,407.69,80395.79,0.0,6260.11,1.0,282.27,287.62,301.67,305.93,293.15,293.15,281.15,30602.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.37,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14808.02,0.0,1874.66,2275.33,0.0,2429.53,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.15,297.15,293.15,0.0,0.0,289.25,0.68,0.34,0.32,297.12,297.15,293.15,0.0,0.0,289.25,0.8,0.58,0.55,297.13,297.15,293.15,0.0,0.0,289.25,0.89,0.79,0.55,297.14,297.15,293.15,0.0,0.0,289.25,0.75,0.46,0.45,296.67,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.25,291.15,302.88,298.47,299.86,297.13,289.25,1.0,0.81,0.5,0.5,0.5,0.5,3.93,1.86,2.07,0.96,0.85,0.85,0.0,405.55,405.48,76514.81,0.0,6188.14,1.0,282.86,287.94,301.46,305.55,293.15,293.15,281.75,28348.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14125.98,0.0,1865.2,2275.33,0.0,2366.09,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.17,297.15,293.15,0.0,0.0,289.6,0.68,0.34,0.32,297.16,297.15,293.15,0.0,0.0,289.6,0.81,0.58,0.55,297.17,297.15,293.15,0.0,0.0,289.6,0.89,0.79,0.56,297.17,297.15,293.15,0.0,0.0,289.6,0.75,0.46,0.45,296.71,297.15,293.15,0.0,0.0,289.6,0.65,0.3,1.4,291.6,291.15,302.41,298.25,299.68,297.17,289.61,1.0,0.81,0.51,0.51,0.49,0.51,3.94,1.88,2.06,0.98,0.89,0.89,0.0,403.41,403.45,71740.34,0.0,6193.9,1.0,283.65,288.35,301.23,305.02,293.15,293.15,282.65,25349.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13099.41,0.0,1852.65,2275.33,0.0,2276.86,1.0,1.0,0.0,3.0,1.0,0.0
