time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17517600.0,297.17,297.15,293.15,0.0,0.0,289.59,0.69,0.35,0.32,297.16,297.15,293.15,0.0,0.0,289.59,0.81,0.58,0.56,297.16,297.15,293.15,0.0,0.0,289.59,0.89,0.79,0.56,297.17,297.15,293.15,0.0,0.0,289.59,0.75,0.46,0.45,296.72,297.15,293.15,0.0,0.0,289.59,0.65,0.3,1.4,291.59,291.15,301.95,298.03,299.47,297.16,289.59,1.0,0.81,0.51,0.51,0.49,0.51,3.95,1.89,2.05,1.0,0.91,0.91,0.0,401.89,401.9,71184.4,0.0,6222.89,1.0,283.69,288.35,301.03,304.84,293.15,293.15,282.65,24213.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13074.28,0.0,1847.91,2275.33,0.0,2324.56,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,297.13,297.15,293.15,0.0,0.0,289.32,0.68,0.34,0.32,297.11,297.15,293.15,0.0,0.0,289.32,0.81,0.57,0.55,297.11,297.15,293.15,0.0,0.0,289.32,0.89,0.78,0.55,297.13,297.15,293.15,0.0,0.0,289.32,0.75,0.46,0.45,296.69,297.15,293.15,0.0,0.0,289.32,0.65,0.3,1.4,291.32,291.15,301.47,297.82,299.23,297.12,289.32,1.0,0.81,0.51,0.51,0.49,0.51,3.93,1.9,2.03,1.01,0.9,0.9,0.0,400.54,400.35,72282.95,0.0,6167.54,1.0,283.36,288.09,300.81,304.66,293.15,293.15,282.35,25078.09,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13054.62,0.0,1851.51,2275.33,0.0,2445.92,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,297.1,297.15,293.15,0.0,0.0,289.25,0.68,0.34,0.31,297.09,297.15,293.15,0.0,0.0,289.25,0.8,0.56,0.54,297.08,297.15,293.15,0.0,0.0,289.25,0.89,0.77,0.55,297.1,297.15,293.15,0.0,0.0,289.25,0.75,0.45,0.44,296.66,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.25,291.15,300.96,297.61,298.98,297.09,289.25,1.0,0.8,0.52,0.52,0.48,0.52,3.89,1.9,2.0,1.01,0.9,0.9,0.0,398.36,398.1,71102.22,0.0,6023.79,1.0,283.38,288.06,300.6,304.41,293.15,293.15,282.35,25040.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12939.17,0.0,1851.36,2275.33,0.0,2450.2,1.0,1.0,0.0,3.0,1.0,0.0
17518500.0,297.1,297.15,293.15,0.0,0.0,289.25,0.67,0.33,0.31,297.08,297.15,293.15,0.0,0.0,289.26,0.8,0.55,0.53,297.07,297.15,293.15,0.0,0.0,289.26,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,289.25,0.74,0.44,0.43,296.64,297.15,293.15,0.0,0.0,289.25,0.65,0.3,1.4,291.26,291.15,300.42,297.41,298.73,297.08,289.26,1.0,0.8,0.52,0.52,0.48,0.52,3.85,1.89,1.96,1.02,0.9,0.9,0.0,395.33,395.02,68804.2,0.0,5861.86,1.0,283.61,288.11,300.39,304.05,293.15,293.15,282.65,24821.25,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12423.47,0.0,1850.44,2275.33,0.0,2439.3,1.0,1.0,0.0,3.0,1.0,0.0
17518800.0,297.09,297.15,293.15,0.0,0.0,289.17,0.67,0.32,0.3,297.07,297.15,293.15,0.0,0.0,289.17,0.79,0.54,0.52,297.05,297.15,293.15,0.0,0.0,289.17,0.88,0.74,0.52,297.08,297.15,293.15,0.0,0.0,289.17,0.74,0.43,0.42,296.62,297.15,293.15,0.0,0.0,289.17,0.65,0.3,1.4,291.17,291.15,299.86,297.19,298.46,297.07,289.17,1.0,0.79,0.52,0.52,0.48,0.52,3.8,1.88,1.91,1.02,0.9,0.9,0.0,391.3,390.94,67486.72,0.0,5660.01,1.0,283.63,288.07,300.18,303.79,293.15,293.15,282.65,25035.39,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12297.0,0.0,1851.34,2275.33,0.0,2442.24,1.0,1.0,0.0,3.0,1.0,0.0
17519100.0,297.09,297.15,293.15,0.0,0.0,289.17,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,289.17,0.78,0.52,0.51,297.05,297.15,293.15,0.0,0.0,289.17,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,289.17,0.73,0.42,0.41,296.61,297.15,293.15,0.0,0.0,289.17,0.65,0.3,1.4,291.17,291.15,299.3,296.98,298.19,297.07,289.17,1.0,0.78,0.53,0.53,0.47,0.53,3.74,1.87,1.87,1.02,0.9,0.9,0.0,386.23,385.83,65062.23,0.0,5454.41,1.0,283.86,288.12,299.96,303.43,293.15,293.15,282.95,25091.87,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11800.06,0.0,1851.57,2275.33,0.0,2423.23,1.0,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,289.1,0.66,0.3,0.28,297.07,297.15,293.15,0.0,0.0,289.1,0.78,0.51,0.49,297.05,297.15,293.15,0.0,0.0,289.1,0.86,0.71,0.5,297.08,297.15,293.15,0.0,0.0,289.1,0.73,0.41,0.4,296.61,297.15,293.15,0.0,0.0,289.1,0.66,0.3,1.4,291.1,291.15,298.75,296.76,297.92,297.07,289.1,1.0,0.77,0.53,0.53,0.47,0.53,3.69,1.87,1.82,1.03,0.89,0.89,0.0,380.1,379.75,63726.44,0.0,5258.35,1.0,283.89,288.09,299.78,303.24,293.15,293.15,282.95,25159.07,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11718.12,0.0,1851.85,2275.33,0.0,2419.71,1.0,1.0,0.0,3.0,1.0,0.0
17519700.0,297.06,297.15,293.15,0.0,0.0,289.08,0.66,0.3,0.28,297.06,297.15,293.15,0.0,0.0,289.08,0.77,0.49,0.48,297.04,297.15,293.15,0.0,0.0,289.08,0.86,0.69,0.49,297.08,297.15,293.15,0.0,0.0,289.08,0.72,0.4,0.39,296.59,297.15,293.15,0.0,0.0,289.08,0.66,0.3,1.4,291.08,291.15,298.21,296.53,297.65,297.06,289.08,1.0,0.76,0.53,0.53,0.47,0.53,3.64,1.86,1.78,1.04,0.89,0.89,0.0,373.09,372.71,61626.03,0.0,5069.01,1.0,284.06,288.12,299.53,302.87,293.15,293.15,283.15,25344.49,33480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11372.09,0.0,1852.63,2275.33,0.0,2395.79,1.0,1.0,0.0,3.0,1.0,0.0
17520000.0,297.03,297.15,293.15,0.0,0.0,288.96,0.66,0.3,0.28,297.05,297.15,293.15,0.0,0.0,288.96,0.77,0.48,0.46,297.03,297.15,293.15,0.0,0.0,288.96,0.85,0.67,0.47,297.07,297.15,293.15,0.0,0.0,288.96,0.72,0.38,0.37,296.57,297.15,293.15,0.0,0.0,288.96,0.66,0.3,1.4,290.96,291.15,297.7,296.3,297.39,297.04,288.96,1.0,0.75,0.54,0.54,0.46,0.54,3.58,1.85,1.73,1.04,0.87,0.87,0.0,365.04,364.6,60420.4,0.0,4861.97,1.0,284.04,288.03,299.3,302.58,293.15,293.15,283.15,26437.06,31320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11159.86,0.0,1857.19,2275.33,0.0,2412.58,1.0,1.0,0.0,3.0,1.0,0.0
17520300.0,297.0,297.15,293.15,0.0,0.0,288.84,0.66,0.3,0.28,297.04,297.15,293.15,0.0,0.0,288.84,0.76,0.46,0.45,297.01,297.15,293.15,0.0,0.0,288.84,0.85,0.64,0.46,297.06,297.15,293.15,0.0,0.0,288.84,0.71,0.37,0.36,296.54,297.15,293.15,0.0,0.0,288.84,0.66,0.3,1.4,290.84,291.15,297.23,296.07,297.13,297.03,288.84,1.0,0.74,0.54,0.54,0.46,0.54,3.52,1.84,1.68,1.04,0.85,0.85,0.0,355.8,355.32,59095.14,0.0,4636.21,1.0,284.03,287.95,299.07,302.28,293.15,293.15,283.15,28121.13,28080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,10935.3,0.0,1861.68,2275.33,0.0,2419.1,1.0,1.0,0.0,3.0,1.0,0.0
17520600.0,296.98,297.15,293.15,0.0,0.0,289.27,0.67,0.3,0.28,297.06,297.15,293.15,0.0,0.0,289.27,0.75,0.44,0.43,297.03,297.15,293.15,0.0,0.0,289.28,0.84,0.62,0.44,297.07,297.15,293.15,0.0,0.0,289.27,0.7,0.35,0.34,296.54,297.15,293.15,0.0,0.0,289.27,0.67,0.3,1.39,291.27,291.15,296.81,295.85,296.85,297.04,289.28,1.0,0.73,0.78,0.78,0.22,0.78,3.46,2.79,0.67,2.01,0.88,0.88,0.0,345.29,344.88,64782.3,0.0,4410.58,1.0,284.1,288.44,298.9,302.24,293.15,293.15,283.15,25275.1,25920.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.55,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11346.64,0.0,1749.53,2275.33,0.0,2482.0,0.98,1.0,0.0,3.0,1.0,0.0
17520900.0,297.02,297.15,293.15,0.0,0.0,289.49,0.67,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.49,0.75,0.43,0.42,297.1,297.15,293.15,0.0,0.0,289.48,0.84,0.61,0.43,297.12,297.15,293.15,0.0,0.0,289.49,0.7,0.34,0.34,296.58,297.15,293.15,0.0,0.0,289.49,0.67,0.3,1.39,291.48,291.15,296.44,295.63,296.45,297.09,289.48,1.0,0.72,1.0,1.0,0.0,1.0,3.43,3.43,0.0,2.65,0.91,0.91,0.0,334.59,334.29,68778.98,0.0,4280.39,1.0,284.14,288.7,298.7,302.37,293.15,293.15,283.15,23693.73,24840.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11704.95,0.0,1795.95,2275.33,0.0,2898.49,0.99,1.0,0.0,3.0,1.0,0.0
17521200.0,297.0,297.15,293.15,0.0,0.0,289.3,0.67,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.3,0.76,0.43,0.41,297.08,297.15,293.15,0.0,0.0,289.29,0.84,0.6,0.42,297.11,297.15,293.15,0.0,0.0,289.3,0.7,0.34,0.33,296.58,297.15,293.15,0.0,0.0,289.3,0.67,0.3,1.39,291.3,291.15,296.15,295.42,296.15,297.08,289.29,1.0,0.71,1.0,1.0,0.0,1.0,3.41,3.41,0.0,2.63,0.91,0.91,0.0,324.16,323.79,67432.35,0.0,4148.0,1.0,284.11,288.54,298.43,302.03,293.15,293.15,283.15,24513.42,27000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11470.08,0.0,1849.16,2275.33,0.0,2969.53,1.0,1.0,0.0,3.0,1.0,0.0
17521500.0,297.87,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.38,303.15,285.15,0.0,0.0,291.73,1.0,0.3,0.0,294.22,303.15,295.93,295.25,296.71,296.81,288.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,342.72,88.88,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.21,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,294.2,303.15,295.77,295.13,296.71,296.81,288.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,362.93,12.3,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.38,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,294.2,303.15,295.66,295.05,296.72,296.81,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.35,381.8,10.4,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.47,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,294.2,303.15,295.6,295.01,296.71,296.81,289.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.24,398.71,8.83,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.53,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,294.19,303.15,295.58,295.0,296.72,296.81,289.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,7.2,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.57,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,294.02,303.15,295.59,295.02,296.75,296.82,289.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,2.81,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.62,303.15,285.15,0.0,0.0,291.55,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,293.88,303.15,295.62,295.05,296.77,296.83,289.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.41,410.0,3.86,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.64,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.76,303.15,295.66,295.09,296.78,296.84,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.34,410.0,0.25,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.65,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,293.72,303.15,295.72,295.14,296.79,296.84,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.98,410.0,3.48,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.66,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,295.77,295.19,296.79,296.84,289.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.94,410.0,3.68,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.67,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.74,303.15,295.82,295.23,296.79,296.84,289.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.29,410.0,2.73,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.68,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,295.85,295.25,296.78,296.84,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,2.57,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.68,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,295.87,295.26,296.78,296.84,289.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.03,410.0,2.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,295.9,295.28,296.78,296.84,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,1.69,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,295.93,295.3,296.78,296.84,289.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,1.4,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,295.97,295.32,296.78,296.84,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.56,410.0,1.19,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.0,295.34,296.78,296.84,289.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.58,410.0,1.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.03,295.36,296.78,296.84,289.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.57,410.0,0.88,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.06,295.37,296.78,296.84,289.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.75,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.09,295.39,296.78,296.84,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.47,410.0,0.64,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.12,295.4,296.78,296.84,289.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.41,410.0,0.55,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.13,295.41,296.78,296.84,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.47,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,410.0,0.4,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.34,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.24,410.0,0.29,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.26,410.0,0.62,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.14,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,298.7,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.08,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.12,410.0,0.07,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.13,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.05,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,298.69,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.49,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,293.75,303.15,296.15,295.42,296.78,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.39,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,298.68,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.74,303.15,296.15,295.42,296.78,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,298.68,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,298.68,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,298.68,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,298.67,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,298.67,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,298.67,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,298.67,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,298.66,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.66,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.66,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.66,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.65,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.65,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.48,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.65,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,293.73,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.64,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,293.72,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.64,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.47,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,293.72,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.64,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,293.71,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.64,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.46,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,293.71,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.63,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.7,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.1,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537100.0,298.63,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.45,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.44,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,293.69,303.15,296.15,295.42,296.79,296.84,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537400.0,298.63,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.32,1.0,0.3,0.0,293.65,303.15,296.15,295.42,296.8,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17537700.0,298.63,303.15,285.15,0.0,0.0,291.38,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.8,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538000.0,298.63,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.29,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.78,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538300.0,298.63,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.8,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1,410.0,0.06,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538600.0,298.63,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.4,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.39,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,293.62,303.15,296.15,295.42,296.8,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17538900.0,298.63,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.81,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539200.0,298.62,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.59,303.15,296.15,295.42,296.81,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.32,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539500.0,298.62,303.15,285.15,0.0,0.0,291.34,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.37,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,293.59,303.15,296.13,295.42,296.81,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.12,410.0,0.05,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17539800.0,298.62,303.15,285.15,0.0,0.0,291.33,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.36,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.35,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,293.56,303.15,296.08,295.41,296.81,296.85,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.66,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540100.0,298.62,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.5,303.15,295.99,295.38,296.82,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540400.0,298.62,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.31,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.3,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,293.5,303.15,295.89,295.36,296.82,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.14,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17540700.0,298.61,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,293.46,303.15,295.77,295.33,296.83,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541000.0,298.61,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.28,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,293.45,303.15,295.65,295.29,296.83,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541300.0,298.6,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.27,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,293.44,303.15,295.53,295.26,296.83,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17541600.0,298.59,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.26,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,293.43,303.15,295.41,295.23,296.83,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
