time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17541900.0,298.59,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.42,303.15,295.31,295.2,296.83,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542200.0,298.59,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.25,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,293.41,303.15,295.22,295.17,296.84,296.86,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542500.0,298.59,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.4,303.15,295.17,295.16,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17542800.0,298.58,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.4,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543100.0,298.58,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.4,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543400.0,298.57,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.39,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17543700.0,298.57,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.39,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544000.0,298.57,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.24,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,293.39,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.03,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544300.0,298.57,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.23,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,293.39,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544600.0,298.57,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.22,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.37,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17544900.0,298.56,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,293.36,303.15,295.15,295.15,296.84,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.11,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545200.0,298.56,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.17,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545500.0,298.55,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.25,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17545800.0,298.54,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546100.0,298.54,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546400.0,298.54,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17546700.0,298.53,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547000.0,298.53,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547300.0,298.53,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.21,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,293.35,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547600.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.2,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,293.34,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17547900.0,298.53,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,293.33,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.28,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548200.0,298.53,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,293.33,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548500.0,298.54,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.32,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17548800.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.18,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,293.31,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549100.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.39,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549400.0,298.55,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17549700.0,298.55,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.29,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550000.0,298.55,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.29,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.61,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550300.0,298.55,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.29,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.09,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550600.0,298.55,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.29,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17550900.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.85,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.25,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551200.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551500.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17551800.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.75,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552100.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.72,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552400.0,298.54,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.69,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17552700.0,298.53,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.65,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553000.0,298.53,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.6,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553300.0,298.53,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.17,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.07,1.0,0.3,0.0,293.3,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.55,410.0,0.01,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553600.0,298.53,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.29,303.15,295.15,295.15,296.86,296.87,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17553900.0,298.53,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.16,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.15,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.06,1.0,0.3,0.0,293.28,303.15,295.15,295.14,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554200.0,298.52,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.26,303.15,295.15,295.1,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554500.0,298.52,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.14,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.04,1.0,0.3,0.0,293.25,303.15,295.15,295.04,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17554800.0,298.52,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.97,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.67,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555100.0,298.52,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.89,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.82,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555400.0,298.52,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.8,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17555700.0,298.52,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.71,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556000.0,298.51,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.63,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.68,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556300.0,298.51,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.13,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.55,296.86,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.53,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556600.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.03,1.0,0.3,0.0,293.24,303.15,295.15,294.49,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17556900.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.23,303.15,295.15,294.45,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557200.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.15,294.44,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.02,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557500.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.15,294.44,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17557800.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.14,294.43,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558100.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.13,294.42,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558400.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.11,294.4,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17558700.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.1,294.39,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559000.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.09,294.38,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559300.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.08,294.37,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559600.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.08,294.37,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17559900.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.08,294.37,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.31,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560200.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.09,294.38,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560500.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.11,294.41,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.33,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.15,294.44,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.34,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.2,294.49,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.36,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.26,294.55,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.38,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.33,294.62,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.4,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.51,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.41,294.7,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.43,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.52,303.15,285.15,0.0,0.0,291.09,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.12,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.02,1.0,0.3,0.0,293.22,303.15,295.5,294.78,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.46,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.52,303.15,285.15,0.0,0.0,291.08,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.1,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.01,1.0,0.3,0.0,293.21,303.15,295.59,294.87,296.87,296.88,289.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.49,410.0,0.0,0.0,0.0,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,297.93,297.15,293.15,0.0,0.0,295.28,0.82,0.53,0.47,298.13,297.15,293.15,0.0,0.0,295.28,0.84,0.57,0.53,298.18,297.15,293.15,0.0,0.0,295.28,0.84,0.58,0.4,298.03,297.15,293.15,0.0,0.0,295.28,0.83,0.54,0.51,297.87,297.15,293.15,0.0,0.0,295.28,0.82,0.52,2.31,297.28,291.15,295.68,294.96,295.68,298.05,295.29,1.0,0.95,1.0,1.0,0.0,1.0,5.07,5.07,0.0,3.91,0.0,0.0,0.0,384.71,390.48,1793.37,0.0,10811.08,0.0,284.11,288.54,298.69,300.97,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,297.25,297.15,293.15,0.0,0.0,292.53,0.94,0.57,0.52,297.51,297.15,293.15,0.0,0.0,292.53,0.98,0.65,0.61,297.53,297.15,293.15,0.0,0.0,292.53,0.98,0.66,0.46,297.45,297.15,293.15,0.0,0.0,292.53,0.96,0.62,0.58,297.23,297.15,293.15,0.0,0.0,292.53,0.92,0.55,2.49,294.53,291.15,295.78,295.06,295.78,297.41,292.52,1.0,1.0,1.0,1.0,0.0,1.0,5.61,5.61,0.0,4.34,0.87,0.87,0.0,329.17,399.24,50031.71,0.0,13325.15,0.0,284.47,291.05,299.08,302.0,293.15,293.15,283.15,6810.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.83,2.22,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9369.99,0.0,241.84,2275.33,0.0,1770.26,0.51,1.0,0.0,3.0,1.0,0.0
17563500.0,296.84,297.15,293.15,0.0,0.0,291.65,0.82,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.65,0.88,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.65,0.88,0.66,0.46,297.02,297.15,293.15,0.0,0.0,291.65,0.86,0.59,0.57,296.8,297.15,293.15,0.0,0.0,291.65,0.81,0.49,2.27,293.65,291.15,295.88,295.15,295.88,296.99,291.64,1.0,0.98,1.0,1.0,0.0,1.0,5.28,5.28,0.0,4.09,0.93,0.93,0.0,404.33,401.24,63494.66,0.0,12126.58,0.0,284.37,290.32,298.28,301.57,293.15,293.15,283.15,11513.1,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.57,3.09,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10559.08,0.0,639.83,2275.33,0.0,2564.09,0.7,1.0,0.0,3.0,1.0,0.0
17563800.0,296.7,297.15,293.15,0.0,0.0,290.75,0.76,0.44,0.41,296.86,297.15,293.15,0.0,0.0,290.75,0.83,0.59,0.57,296.88,297.15,293.15,0.0,0.0,290.75,0.84,0.61,0.43,296.83,297.15,293.15,0.0,0.0,290.75,0.81,0.54,0.52,296.63,297.15,293.15,0.0,0.0,290.75,0.74,0.4,1.88,292.75,291.15,295.97,295.25,295.97,296.81,290.73,1.0,0.89,1.0,1.0,0.0,1.0,4.59,4.59,0.0,3.56,0.95,0.95,0.0,397.34,393.17,69301.05,0.0,8664.85,0.0,284.27,289.63,298.31,301.94,293.15,293.15,283.15,16457.92,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.11,3.74,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11364.04,0.0,1131.92,2275.33,0.0,2921.91,0.85,1.0,0.0,3.0,1.0,0.0
17564100.0,296.68,297.15,293.15,0.0,0.0,289.83,0.7,0.35,0.33,296.78,297.15,293.15,0.0,0.0,289.83,0.79,0.53,0.51,296.79,297.15,293.15,0.0,0.0,289.83,0.8,0.55,0.39,296.76,297.15,293.15,0.0,0.0,289.83,0.76,0.47,0.46,296.61,297.15,293.15,0.0,0.0,289.83,0.67,0.3,1.46,291.83,291.15,296.06,295.34,296.06,296.75,289.81,1.0,0.78,1.0,1.0,0.0,1.0,3.8,3.8,0.0,2.94,0.91,0.91,0.0,381.85,377.68,68781.91,0.0,5615.28,0.0,284.17,288.94,298.34,301.99,293.15,293.15,283.15,21824.6,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11502.46,0.0,1586.66,2275.33,0.0,2989.12,0.95,1.0,0.0,3.0,1.0,0.0
17564400.0,296.77,297.15,293.15,0.0,0.0,289.39,0.66,0.3,0.28,296.79,297.15,293.15,0.0,0.0,289.39,0.76,0.46,0.45,296.8,297.15,293.15,0.0,0.0,289.39,0.77,0.48,0.35,296.78,297.15,293.15,0.0,0.0,289.39,0.73,0.4,0.4,296.63,297.15,293.15,0.0,0.0,289.39,0.66,0.3,1.4,291.39,291.15,296.15,295.42,296.15,296.78,289.39,1.0,0.73,1.0,1.0,0.0,1.0,3.45,3.45,0.0,2.67,0.89,0.89,0.0,357.67,356.26,67388.5,0.0,4460.48,0.0,284.12,288.62,298.41,301.97,293.15,293.15,283.15,24875.68,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11429.86,0.0,1783.59,2275.33,0.0,2898.15,0.99,1.0,0.0,3.0,1.0,0.0
17564700.0,296.79,297.15,293.15,0.0,0.0,289.31,0.67,0.3,0.28,296.85,297.15,293.15,0.0,0.0,289.31,0.74,0.41,0.4,296.86,297.15,293.15,0.0,0.0,289.31,0.75,0.43,0.31,296.86,297.15,293.15,0.0,0.0,289.31,0.71,0.35,0.35,296.62,297.15,293.15,0.0,0.0,289.31,0.67,0.3,1.39,291.31,291.15,296.23,295.48,296.23,296.84,289.3,1.0,0.7,1.0,1.0,0.0,1.0,3.28,3.28,0.0,2.53,0.89,0.89,0.0,332.13,330.85,65404.35,0.0,3873.05,1.0,284.11,288.58,298.46,301.94,293.15,293.15,283.15,23741.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.5,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,11220.06,0.0,1664.97,2275.33,0.0,2814.7,0.96,1.0,0.0,3.0,1.0,0.0
17565000.0,296.78,297.15,293.15,0.0,0.0,289.28,0.68,0.3,0.28,296.92,297.15,293.15,0.0,0.0,289.28,0.73,0.37,0.36,296.92,297.15,293.15,0.0,0.0,289.28,0.74,0.39,0.28,296.93,297.15,293.15,0.0,0.0,289.28,0.69,0.31,0.31,296.62,297.15,293.15,0.0,0.0,289.28,0.68,0.3,1.39,291.28,291.15,296.32,295.5,296.32,296.89,289.28,1.0,0.67,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.89,0.89,0.0,303.88,302.69,63066.9,0.0,3396.88,1.0,284.12,288.58,298.48,301.84,293.15,293.15,283.15,21738.8,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,10944.82,0.0,1482.08,2275.33,0.0,2717.25,0.93,1.0,0.0,3.0,1.0,0.0
17565300.0,296.79,297.15,293.15,0.0,0.0,289.3,0.69,0.3,0.28,296.98,297.15,293.15,0.0,0.0,289.3,0.72,0.34,0.33,296.97,297.15,293.15,0.0,0.0,289.3,0.73,0.36,0.26,296.97,297.15,293.15,0.0,0.0,289.3,0.69,0.3,0.29,296.63,297.15,293.15,0.0,0.0,289.3,0.69,0.3,1.38,291.3,291.15,296.4,295.49,296.4,296.94,289.3,1.0,0.64,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.9,0.9,0.0,273.94,272.97,61035.25,0.0,3045.39,1.0,284.12,288.61,298.47,301.72,293.15,293.15,283.15,19719.3,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10695.76,0.0,1316.27,2275.33,0.0,2619.18,0.89,1.0,0.0,3.0,1.0,0.0
17565600.0,296.79,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.28,297.02,297.15,293.15,0.0,0.0,289.23,0.72,0.31,0.3,297.01,297.15,293.15,0.0,0.0,289.23,0.73,0.33,0.24,296.98,297.15,293.15,0.0,0.0,289.23,0.71,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.23,0.71,0.3,1.38,291.23,291.15,296.48,295.44,296.48,296.96,289.23,1.0,0.62,1.0,1.0,0.0,1.0,2.99,2.99,0.0,2.31,0.9,0.9,0.0,243.75,242.8,60060.46,0.0,2770.46,1.0,284.11,288.55,298.44,301.64,293.15,293.15,283.15,19585.04,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10589.77,0.0,1297.69,2275.33,0.0,2582.44,0.89,1.0,0.0,3.0,1.0,0.0
17565900.0,296.79,297.15,293.15,0.0,0.0,289.18,0.73,0.3,0.28,297.05,297.15,293.15,0.0,0.0,289.18,0.73,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.18,0.74,0.31,0.22,296.98,297.15,293.15,0.0,0.0,289.18,0.73,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.18,0.73,0.3,1.37,291.18,291.15,296.57,295.38,296.57,296.98,289.18,1.0,0.6,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.9,0.9,0.0,213.87,213.04,58922.3,0.0,2533.19,1.0,284.1,288.51,298.37,301.53,293.15,293.15,283.15,19257.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10442.97,0.0,1253.31,2275.33,0.0,2556.37,0.88,1.0,0.0,3.0,1.0,0.0
