time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17566200.0,296.8,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.18,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,296.65,295.3,296.65,296.99,289.18,1.0,0.58,1.0,1.0,0.0,1.0,2.92,2.92,0.0,2.26,0.9,0.9,0.0,185.5,184.76,57818.79,0.0,2348.49,1.0,284.1,288.5,298.29,301.39,293.15,293.15,283.15,18531.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10295.01,0.0,1189.4,2275.33,0.0,2517.71,0.86,1.0,0.0,3.0,1.0,0.0
17566500.0,296.81,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.27,297.06,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.29,297.07,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.16,0.77,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.16,0.77,0.3,1.36,291.16,291.15,296.73,295.22,296.73,296.99,289.16,1.0,0.56,1.0,1.0,0.0,1.0,2.91,2.91,0.0,2.25,0.9,0.9,0.0,160.95,160.35,57051.32,0.0,2209.17,1.0,284.1,288.48,298.22,301.27,293.15,293.15,283.15,18266.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,10188.31,0.0,1160.8,2275.33,0.0,2496.42,0.86,1.0,0.0,3.0,1.0,0.0
17566800.0,296.82,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.13,0.8,0.3,0.29,296.61,297.15,293.15,0.0,0.0,289.13,0.8,0.3,1.36,291.13,291.15,296.82,295.14,296.82,296.99,289.13,1.0,0.55,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.89,0.89,0.0,141.28,140.8,56388.49,0.0,2098.39,1.0,284.09,288.44,298.14,301.15,293.15,293.15,283.15,18190.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10094.58,0.0,1143.74,2275.33,0.0,2482.08,0.85,1.0,0.0,3.0,1.0,0.0
17567100.0,296.83,297.15,293.15,0.0,0.0,289.11,0.82,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.11,0.82,0.3,0.29,297.06,297.15,293.15,0.0,0.0,289.11,0.82,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.11,0.82,0.3,0.29,296.6,297.15,293.15,0.0,0.0,289.11,0.82,0.3,1.36,291.11,291.15,296.9,295.07,296.9,296.98,289.11,1.0,0.54,1.0,1.0,0.0,1.0,2.9,2.9,0.0,2.24,0.89,0.89,0.0,126.24,125.87,55812.37,0.0,2014.1,1.0,284.08,288.42,298.06,301.05,293.15,293.15,283.15,18174.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10012.44,0.0,1129.39,2275.33,0.0,2466.93,0.85,1.0,0.0,3.0,1.0,0.0
17567400.0,296.85,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.1,0.84,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.1,0.84,0.3,1.36,291.1,291.15,296.98,295.01,296.98,296.99,289.1,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.89,0.89,0.0,115.17,114.91,55352.72,0.0,1952.26,1.0,284.08,288.4,298.01,300.97,293.15,293.15,283.15,18166.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,9946.95,0.0,1115.83,2275.33,0.0,2449.36,0.84,1.0,0.0,3.0,1.0,0.0
17567700.0,296.88,297.15,293.15,0.0,0.0,289.1,0.86,0.3,0.27,297.05,297.15,293.15,0.0,0.0,289.1,0.86,0.3,0.29,297.05,297.15,293.15,0.0,0.0,289.1,0.86,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.1,0.86,0.3,0.29,296.59,297.15,293.15,0.0,0.0,289.1,0.86,0.3,1.35,291.1,291.15,297.07,294.98,297.07,296.99,289.1,1.0,0.53,1.0,1.0,0.0,1.0,2.89,2.89,0.0,2.23,0.89,0.89,0.0,107.58,107.4,55061.54,0.0,1909.97,1.0,284.08,288.39,297.98,300.92,293.15,293.15,283.15,18140.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,9905.96,0.0,1103.83,2275.33,0.0,2429.8,0.84,1.0,0.0,3.0,1.0,0.0
17568000.0,296.84,297.15,293.15,0.0,0.0,288.32,0.88,0.3,0.27,297.0,297.15,293.15,0.0,0.0,288.32,0.88,0.3,0.29,296.99,297.15,293.15,0.0,0.0,288.32,0.88,0.3,0.21,296.92,297.15,293.15,0.0,0.0,288.32,0.88,0.3,0.29,296.53,297.15,293.15,0.0,0.0,288.32,0.88,0.3,1.35,290.32,291.15,297.15,294.99,297.01,296.94,288.33,1.0,0.52,0.4,0.4,0.6,0.4,2.89,0.93,1.96,0.27,0.78,0.78,0.0,102.4,102.28,42142.55,0.0,1877.58,1.0,283.94,287.55,297.8,300.11,293.15,293.15,283.15,21372.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8726.11,0.0,915.32,2275.33,0.0,1868.38,0.79,1.0,0.0,3.0,1.0,0.0
17568300.0,296.87,297.15,293.15,0.0,0.0,288.51,0.89,0.3,0.27,296.99,297.15,293.15,0.0,0.0,288.51,0.89,0.3,0.29,296.98,297.15,293.15,0.0,0.0,288.51,0.89,0.3,0.21,296.91,297.15,293.15,0.0,0.0,288.51,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,288.51,0.89,0.3,1.35,290.51,291.15,297.21,295.01,297.03,296.94,288.52,1.0,0.52,0.42,0.42,0.58,0.42,2.89,1.0,1.88,0.35,0.76,0.76,0.0,99.25,99.18,40918.7,0.0,1859.94,1.0,283.96,287.73,297.97,300.21,293.15,293.15,283.15,19955.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.59,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,8623.53,0.0,757.29,2275.33,0.0,1583.68,0.74,1.0,0.0,3.0,1.0,0.0
17568600.0,296.92,297.15,293.15,0.0,0.0,288.66,0.89,0.3,0.27,297.01,297.15,293.15,0.0,0.0,288.66,0.89,0.3,0.29,296.99,297.15,293.15,0.0,0.0,288.66,0.89,0.3,0.21,296.92,297.15,293.15,0.0,0.0,288.66,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,288.66,0.89,0.3,1.35,290.66,291.15,297.24,295.02,297.07,296.96,288.67,1.0,0.52,0.44,0.44,0.56,0.44,2.89,1.08,1.81,0.43,0.75,0.75,0.0,97.43,97.39,40252.52,0.0,1849.69,1.0,283.98,287.87,298.01,300.22,293.15,293.15,283.15,19251.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.47,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,8544.34,0.0,669.83,2275.33,0.0,1536.44,0.71,1.0,0.0,3.0,1.0,0.0
17568900.0,296.98,297.15,293.15,0.0,0.0,288.78,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,288.78,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,288.78,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,288.78,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,288.78,0.9,0.3,1.35,290.78,291.15,297.24,295.02,297.09,297.0,288.78,1.0,0.52,0.46,0.46,0.54,0.46,2.89,1.15,1.73,0.5,0.74,0.74,0.0,96.41,96.39,39908.95,0.0,1843.93,1.0,283.99,287.98,298.02,300.21,293.15,293.15,283.15,18839.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,8493.96,0.0,616.29,2275.33,0.0,1509.11,0.69,1.0,0.0,3.0,1.0,0.0
17569200.0,297.05,297.15,293.15,0.0,0.0,288.88,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,288.88,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,288.88,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,288.88,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,288.88,0.9,0.3,1.35,290.88,291.15,297.22,295.02,297.11,297.03,288.88,1.0,0.52,0.47,0.47,0.53,0.47,2.89,1.22,1.66,0.57,0.73,0.73,0.0,95.85,95.84,39774.21,0.0,1840.74,1.0,284.0,288.06,298.02,300.2,293.15,293.15,283.15,18562.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8466.17,0.0,581.98,2275.33,0.0,1496.26,0.67,1.0,0.0,3.0,1.0,0.0
17569500.0,297.11,297.15,293.15,0.0,0.0,288.95,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,288.95,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,288.95,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,288.95,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,288.95,0.9,0.3,1.35,290.95,291.15,297.19,295.02,297.12,297.06,288.95,1.0,0.52,0.49,0.49,0.51,0.49,2.89,1.28,1.6,0.63,0.73,0.73,0.0,95.55,95.54,39787.48,0.0,1839.03,1.0,284.01,288.14,298.02,300.2,293.15,293.15,283.15,18364.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8454.06,0.0,560.25,2275.33,0.0,1495.03,0.66,1.0,0.0,3.0,1.0,0.0
17569800.0,297.16,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.29,297.08,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,289.01,0.9,0.3,1.35,291.01,291.15,297.15,295.01,297.12,297.1,289.02,1.0,0.52,0.5,0.5,0.5,0.5,2.89,1.34,1.54,0.69,0.73,0.73,0.0,95.45,95.48,39911.72,0.0,1840.47,1.0,284.02,288.2,298.01,300.2,293.15,293.15,283.15,18215.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8453.5,0.0,547.08,2275.33,0.0,1501.73,0.66,1.0,0.0,3.0,1.0,0.0
17570100.0,297.2,297.15,293.15,0.0,0.0,289.07,0.91,0.31,0.28,297.14,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.07,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,289.07,0.9,0.3,1.35,291.07,291.15,297.11,295.0,297.12,297.12,289.07,1.0,0.52,0.52,0.52,0.48,0.52,2.9,1.4,1.49,0.75,0.73,0.73,0.0,96.36,96.47,40170.6,0.0,1860.24,1.0,284.03,288.25,298.0,300.2,293.15,293.15,283.15,18076.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8466.42,0.0,540.83,2275.33,0.0,1516.0,0.66,1.0,0.0,3.0,1.0,0.0
17570400.0,297.23,297.15,293.15,0.0,0.0,289.11,0.92,0.32,0.29,297.16,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,297.12,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,289.11,0.89,0.3,1.35,291.11,291.15,297.08,294.99,297.11,297.15,289.12,1.0,0.53,0.53,0.53,0.47,0.53,2.91,1.46,1.45,0.8,0.73,0.73,0.0,98.63,98.83,40545.59,0.0,1898.25,1.0,284.03,288.29,298.0,300.21,293.15,293.15,283.15,17956.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,8491.37,0.0,540.68,2275.33,0.0,1537.71,0.66,1.0,0.0,3.0,1.0,0.0
17570700.0,297.27,297.15,293.15,0.0,0.0,289.89,0.93,0.34,0.31,297.2,297.15,293.15,0.0,0.0,289.89,0.89,0.31,0.29,297.16,297.15,293.15,0.0,0.0,289.89,0.88,0.3,0.21,297.1,297.15,293.15,0.0,0.0,289.89,0.88,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.89,0.88,0.3,1.35,291.89,291.15,297.06,294.98,297.06,297.19,289.88,1.0,0.53,1.0,1.0,0.0,1.0,2.94,2.94,0.0,2.27,0.81,0.81,0.0,102.32,102.7,49699.82,0.0,1964.22,1.0,284.17,289.09,298.08,300.58,293.15,293.15,283.15,14365.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9257.84,0.0,583.57,2275.33,0.0,1671.16,0.68,1.0,0.0,3.0,1.0,0.0
17571000.0,297.3,297.15,293.15,0.0,0.0,289.7,0.94,0.37,0.33,297.24,297.15,293.15,0.0,0.0,289.7,0.89,0.33,0.31,297.2,297.15,293.15,0.0,0.0,289.7,0.88,0.31,0.22,297.15,297.15,293.15,0.0,0.0,289.7,0.87,0.3,0.29,296.75,297.15,293.15,0.0,0.0,289.7,0.87,0.3,1.35,291.7,291.15,297.06,294.98,297.06,297.23,289.7,1.0,0.54,1.0,1.0,0.0,1.0,3.0,3.0,0.0,2.32,0.83,0.83,0.0,108.6,109.1,52103.98,0.0,2093.31,1.0,284.15,288.91,298.05,300.84,293.15,293.15,283.15,15965.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.62,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9511.04,0.0,727.19,2275.33,0.0,2186.98,0.73,1.0,0.0,3.0,1.0,0.0
17571300.0,297.29,297.15,293.15,0.0,0.0,289.62,0.94,0.4,0.35,297.24,297.15,293.15,0.0,0.0,289.62,0.89,0.34,0.32,297.2,297.15,293.15,0.0,0.0,289.62,0.87,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.62,0.86,0.3,0.29,296.76,297.15,293.15,0.0,0.0,289.62,0.86,0.3,1.35,291.62,291.15,297.09,294.98,297.09,297.22,289.62,1.0,0.56,1.0,1.0,0.0,1.0,3.05,3.05,0.0,2.36,0.84,0.84,0.0,116.18,116.67,53773.4,0.0,2230.09,1.0,284.14,288.82,298.0,300.86,293.15,293.15,283.15,16607.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9679.97,0.0,826.7,2275.33,0.0,2304.18,0.76,1.0,0.0,3.0,1.0,0.0
17571600.0,297.27,297.15,293.15,0.0,0.0,289.57,0.94,0.42,0.37,297.23,297.15,293.15,0.0,0.0,289.57,0.89,0.35,0.34,297.19,297.15,293.15,0.0,0.0,289.57,0.87,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.57,0.85,0.31,0.29,296.76,297.15,293.15,0.0,0.0,289.57,0.84,0.3,1.36,291.57,291.15,297.15,294.99,297.15,297.22,289.57,1.0,0.57,1.0,1.0,0.0,1.0,3.1,3.1,0.0,2.4,0.86,0.86,0.0,124.03,124.48,55136.55,0.0,2362.12,1.0,284.13,288.77,298.0,300.93,293.15,293.15,283.15,16887.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9833.57,0.0,907.3,2275.33,0.0,2380.26,0.79,1.0,0.0,3.0,1.0,0.0
17571900.0,297.25,297.15,293.15,0.0,0.0,289.56,0.94,0.43,0.39,297.22,297.15,293.15,0.0,0.0,289.56,0.89,0.37,0.35,297.18,297.15,293.15,0.0,0.0,289.56,0.86,0.33,0.23,297.17,297.15,293.15,0.0,0.0,289.56,0.84,0.31,0.29,296.75,297.15,293.15,0.0,0.0,289.56,0.83,0.3,1.36,291.56,291.15,297.27,295.03,297.27,297.21,289.56,1.0,0.58,1.0,1.0,0.0,1.0,3.14,3.14,0.0,2.43,0.88,0.88,0.0,131.69,132.09,56487.19,0.0,2484.48,1.0,284.13,288.74,298.04,301.03,293.15,293.15,283.15,17000.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,9993.93,0.0,980.3,2275.33,0.0,2432.33,0.81,1.0,0.0,3.0,1.0,0.0
17572200.0,297.15,297.15,293.15,0.0,0.0,288.77,0.93,0.44,0.39,297.15,297.15,293.15,0.0,0.0,288.77,0.87,0.37,0.35,297.11,297.15,293.15,0.0,0.0,288.77,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,288.77,0.82,0.3,0.29,296.68,297.15,293.15,0.0,0.0,288.77,0.82,0.3,1.36,290.77,291.15,297.46,295.11,297.26,297.13,288.77,1.0,0.58,0.45,0.45,0.55,0.45,3.15,1.24,1.91,0.53,0.79,0.79,0.0,137.94,137.92,45055.49,0.0,2515.29,1.0,284.0,287.91,297.97,300.4,293.15,293.15,283.15,19921.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,8983.44,0.0,871.78,2275.33,0.0,1909.0,0.77,1.0,0.0,3.0,1.0,0.0
17572500.0,297.15,297.15,293.15,0.0,0.0,288.91,0.92,0.44,0.39,297.14,297.15,293.15,0.0,0.0,288.91,0.86,0.36,0.35,297.11,297.15,293.15,0.0,0.0,288.91,0.83,0.32,0.22,297.1,297.15,293.15,0.0,0.0,288.91,0.81,0.3,0.29,296.66,297.15,293.15,0.0,0.0,288.91,0.81,0.3,1.36,290.91,291.15,297.71,295.24,297.37,297.13,288.91,1.0,0.58,0.47,0.47,0.53,0.47,3.13,1.3,1.83,0.59,0.79,0.79,0.0,141.4,141.45,44745.01,0.0,2510.29,1.0,284.01,288.03,298.22,300.62,293.15,293.15,283.15,18838.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9006.86,0.0,793.02,2275.33,0.0,1710.08,0.75,1.0,0.0,3.0,1.0,0.0
17572800.0,297.17,297.15,293.15,0.0,0.0,289.02,0.91,0.44,0.4,297.16,297.15,293.15,0.0,0.0,289.02,0.86,0.37,0.35,297.13,297.15,293.15,0.0,0.0,289.02,0.82,0.31,0.22,297.11,297.15,293.15,0.0,0.0,289.02,0.81,0.3,0.29,296.67,297.15,293.15,0.0,0.0,289.02,0.81,0.3,1.36,291.02,291.15,298.0,295.4,297.52,297.14,289.02,1.0,0.58,0.48,0.48,0.52,0.48,3.14,1.36,1.77,0.65,0.79,0.79,0.0,144.05,144.14,45119.72,0.0,2526.82,1.0,284.03,288.13,298.39,300.82,293.15,293.15,283.15,18267.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9077.71,0.0,763.92,2275.33,0.0,1681.88,0.74,1.0,0.0,3.0,1.0,0.0
17573100.0,297.19,297.15,293.15,0.0,0.0,289.12,0.91,0.45,0.4,297.18,297.15,293.15,0.0,0.0,289.12,0.86,0.37,0.35,297.14,297.15,293.15,0.0,0.0,289.12,0.81,0.31,0.22,297.13,297.15,293.15,0.0,0.0,289.12,0.8,0.3,0.29,296.68,297.15,293.15,0.0,0.0,289.12,0.8,0.3,1.36,291.12,291.15,298.32,295.57,297.68,297.16,289.12,1.0,0.59,0.49,0.49,0.51,0.49,3.15,1.42,1.73,0.71,0.8,0.8,0.0,146.62,146.76,45926.74,0.0,2561.36,1.0,284.05,288.21,298.57,301.03,293.15,293.15,283.15,17905.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9196.65,0.0,761.85,2275.33,0.0,1677.68,0.74,1.0,0.0,3.0,1.0,0.0
17573400.0,297.2,297.15,293.15,0.0,0.0,289.2,0.92,0.45,0.41,297.19,297.15,293.15,0.0,0.0,289.2,0.86,0.38,0.36,297.16,297.15,293.15,0.0,0.0,289.2,0.81,0.31,0.22,297.14,297.15,293.15,0.0,0.0,289.2,0.8,0.3,0.29,296.69,297.15,293.15,0.0,0.0,289.2,0.8,0.3,1.36,291.2,291.15,298.65,295.75,297.86,297.17,289.21,1.0,0.59,0.5,0.5,0.5,0.5,3.16,1.48,1.69,0.76,0.81,0.81,0.0,149.5,149.69,47041.29,0.0,2612.79,1.0,284.06,288.28,298.76,301.28,293.15,293.15,283.15,17642.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9353.39,0.0,778.08,2275.33,0.0,1692.91,0.75,1.0,0.0,3.0,1.0,0.0
17573700.0,297.21,297.15,293.15,0.0,0.0,289.28,0.92,0.46,0.42,297.2,297.15,293.15,0.0,0.0,289.28,0.86,0.39,0.37,297.17,297.15,293.15,0.0,0.0,289.28,0.81,0.32,0.22,297.16,297.15,293.15,0.0,0.0,289.28,0.8,0.3,0.29,296.7,297.15,293.15,0.0,0.0,289.28,0.8,0.3,1.36,291.28,291.15,298.98,295.93,298.05,297.19,289.28,1.0,0.59,0.51,0.51,0.49,0.51,3.19,1.53,1.66,0.81,0.82,0.82,0.0,152.86,153.09,48376.8,0.0,2679.63,1.0,284.07,288.34,298.94,301.53,293.15,293.15,283.15,17444.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,9537.57,0.0,808.57,2275.33,0.0,1723.69,0.76,1.0,0.0,3.0,1.0,0.0
17574000.0,297.21,297.15,293.15,0.0,0.0,289.35,0.92,0.47,0.43,297.21,297.15,293.15,0.0,0.0,289.35,0.87,0.4,0.38,297.17,297.15,293.15,0.0,0.0,289.35,0.81,0.32,0.23,297.17,297.15,293.15,0.0,0.0,289.35,0.8,0.3,0.29,296.71,297.15,293.15,0.0,0.0,289.35,0.79,0.3,1.36,291.35,291.15,299.3,296.1,298.23,297.19,289.35,1.0,0.6,0.52,0.52,0.48,0.52,3.22,1.59,1.63,0.86,0.83,0.83,0.0,156.74,157.01,49862.98,0.0,2762.34,1.0,284.08,288.39,299.12,301.78,293.15,293.15,283.15,17297.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,9740.64,0.0,850.91,2275.33,0.0,1766.52,0.77,1.0,0.0,3.0,1.0,0.0
17574300.0,297.21,297.15,293.15,0.0,0.0,289.4,0.92,0.49,0.44,297.21,297.15,293.15,0.0,0.0,289.4,0.87,0.41,0.39,297.18,297.15,293.15,0.0,0.0,289.4,0.81,0.32,0.23,297.17,297.15,293.15,0.0,0.0,289.4,0.8,0.31,0.29,296.72,297.15,293.15,0.0,0.0,289.4,0.79,0.3,1.36,291.4,291.15,299.59,296.26,298.4,297.2,289.4,1.0,0.61,0.53,0.53,0.47,0.53,3.25,1.64,1.62,0.9,0.85,0.85,0.0,161.07,161.36,51410.39,0.0,2855.92,1.0,284.09,288.43,299.27,302.02,293.15,293.15,283.15,17203.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,9951.53,0.0,902.7,2275.33,0.0,1818.11,0.79,1.0,0.0,3.0,1.0,0.0
17574600.0,297.21,297.15,293.15,0.0,0.0,289.45,0.93,0.5,0.45,297.22,297.15,293.15,0.0,0.0,289.45,0.87,0.42,0.4,297.18,297.15,293.15,0.0,0.0,289.45,0.81,0.33,0.23,297.18,297.15,293.15,0.0,0.0,289.45,0.8,0.31,0.3,296.72,297.15,293.15,0.0,0.0,289.45,0.78,0.3,1.36,291.45,291.15,299.84,296.39,298.55,297.2,289.45,1.0,0.62,0.54,0.54,0.46,0.54,3.29,1.68,1.6,0.94,0.87,0.87,0.0,165.73,166.03,52928.25,0.0,2955.79,1.0,284.1,288.45,299.4,302.23,293.15,293.15,283.15,17159.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10157.88,0.0,961.06,2275.33,0.0,1875.11,0.8,1.0,0.0,3.0,1.0,0.0
17574900.0,297.2,297.15,293.15,0.0,0.0,289.47,0.93,0.51,0.46,297.22,297.15,293.15,0.0,0.0,289.47,0.88,0.43,0.41,297.18,297.15,293.15,0.0,0.0,289.47,0.81,0.33,0.24,297.18,297.15,293.15,0.0,0.0,289.47,0.79,0.32,0.3,296.72,297.15,293.15,0.0,0.0,289.47,0.78,0.3,1.36,291.47,291.15,300.03,296.48,298.67,297.2,289.47,1.0,0.62,0.54,0.54,0.46,0.54,3.32,1.73,1.6,0.98,0.89,0.89,0.0,170.56,170.86,54329.75,0.0,3057.6,1.0,284.11,288.47,299.49,302.4,293.15,293.15,283.15,17164.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,10346.91,0.0,1022.75,2275.33,0.0,1935.63,0.82,1.0,0.0,3.0,1.0,0.0
17575200.0,297.2,297.15,293.15,0.0,0.0,289.48,0.93,0.51,0.46,297.22,297.15,293.15,0.0,0.0,289.48,0.88,0.44,0.42,297.17,297.15,293.15,0.0,0.0,289.48,0.81,0.34,0.24,297.18,297.15,293.15,0.0,0.0,289.48,0.79,0.32,0.31,296.72,297.15,293.15,0.0,0.0,289.48,0.78,0.3,1.36,291.48,291.15,300.15,296.53,298.75,297.19,289.48,1.0,0.63,0.55,0.55,0.45,0.55,3.35,1.76,1.59,1.01,0.91,0.91,0.0,175.42,175.7,55534.3,0.0,3157.25,1.0,284.11,288.47,299.55,302.52,293.15,293.15,283.15,17211.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,10505.65,0.0,1084.46,2275.33,0.0,1998.51,0.84,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,289.39,0.93,0.52,0.47,297.21,297.15,293.15,0.0,0.0,289.39,0.88,0.45,0.43,297.17,297.15,293.15,0.0,0.0,289.39,0.81,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.39,0.79,0.33,0.31,296.71,297.15,293.15,0.0,0.0,289.39,0.77,0.3,1.36,291.39,291.15,300.23,296.56,298.81,297.18,289.39,1.0,0.64,0.55,0.55,0.45,0.55,3.38,1.8,1.58,1.04,0.91,0.91,0.0,180.14,180.36,57428.85,0.0,3245.87,1.0,284.1,288.37,299.58,302.64,293.15,293.15,283.15,18878.76,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,10777.28,0.0,1268.58,2275.33,0.0,2074.72,0.88,1.0,0.0,3.0,1.0,0.0
17575800.0,297.16,297.15,293.15,0.0,0.0,289.27,0.92,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.27,0.88,0.46,0.44,297.15,297.15,293.15,0.0,0.0,289.27,0.8,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.27,0.79,0.33,0.31,296.7,297.15,293.15,0.0,0.0,289.27,0.77,0.3,1.36,291.27,291.15,300.32,296.58,298.86,297.17,289.26,1.0,0.64,0.55,0.55,0.45,0.55,3.4,1.82,1.57,1.06,0.91,0.91,0.0,184.31,184.44,59266.61,0.0,3306.76,1.0,284.08,288.25,299.6,302.77,293.15,293.15,283.15,21262.86,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11052.02,0.0,1501.85,2275.33,0.0,2160.2,0.93,1.0,0.0,3.0,1.0,0.0
17576100.0,297.14,297.15,293.15,0.0,0.0,289.16,0.92,0.52,0.47,297.18,297.15,293.15,0.0,0.0,289.16,0.88,0.47,0.44,297.14,297.15,293.15,0.0,0.0,289.16,0.8,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.33,0.31,296.68,297.15,293.15,0.0,0.0,289.16,0.76,0.3,1.37,291.16,291.15,300.4,296.61,298.91,297.15,289.16,1.0,0.64,0.56,0.56,0.44,0.56,3.4,1.84,1.56,1.08,0.9,0.9,0.0,187.56,187.62,60635.31,0.0,3335.9,1.0,284.07,288.15,299.62,302.87,293.15,293.15,283.15,23622.21,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11265.17,0.0,1716.3,2275.33,0.0,2232.89,0.98,1.0,0.0,3.0,1.0,0.0
17576400.0,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.52,0.47,297.18,297.15,293.15,0.0,0.0,289.16,0.88,0.47,0.45,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.34,0.24,297.14,297.15,293.15,0.0,0.0,289.16,0.78,0.33,0.31,296.67,297.15,293.15,0.0,0.0,289.16,0.76,0.3,1.37,291.16,291.15,300.48,296.64,298.97,297.15,289.16,1.0,0.64,0.56,0.56,0.44,0.56,3.4,1.86,1.55,1.09,0.9,0.9,0.0,189.82,189.87,61012.32,0.0,3351.76,1.0,284.07,288.15,299.64,302.9,293.15,293.15,283.15,23907.15,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11319.74,0.0,1751.25,2275.33,0.0,2252.63,0.98,1.0,0.0,3.0,1.0,0.0
17576700.0,297.14,297.15,293.15,0.0,0.0,289.17,0.91,0.52,0.47,297.18,297.15,293.15,0.0,0.0,289.17,0.88,0.48,0.45,297.14,297.15,293.15,0.0,0.0,289.17,0.79,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.17,0.78,0.32,0.31,296.67,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,300.57,296.66,299.03,297.15,289.17,1.0,0.64,0.56,0.56,0.44,0.56,3.41,1.87,1.53,1.11,0.9,0.9,0.0,191.42,191.46,61310.38,0.0,3365.9,1.0,284.07,288.15,299.66,302.95,293.15,293.15,283.15,24091.11,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,11361.5,0.0,1771.77,2275.33,0.0,2268.44,0.99,1.0,0.0,3.0,1.0,0.0
17577000.0,297.14,297.15,293.15,0.0,0.0,289.16,0.91,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.16,0.89,0.49,0.46,297.14,297.15,293.15,0.0,0.0,289.16,0.79,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.16,0.78,0.32,0.31,296.67,297.15,293.15,0.0,0.0,289.16,0.76,0.3,1.37,291.16,291.15,300.65,296.69,299.09,297.16,289.16,1.0,0.65,0.57,0.57,0.43,0.57,3.41,1.89,1.52,1.12,0.9,0.9,0.0,192.6,192.66,61909.25,0.0,3386.38,1.0,284.07,288.14,299.69,303.0,293.15,293.15,283.15,24712.35,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11460.87,0.0,1844.15,2275.33,0.0,2275.41,1.0,1.0,0.0,3.0,1.0,0.0
17577300.0,297.14,297.15,293.15,0.0,0.0,289.18,0.9,0.52,0.47,297.19,297.15,293.15,0.0,0.0,289.18,0.89,0.49,0.47,297.15,297.15,293.15,0.0,0.0,289.18,0.79,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.18,0.78,0.32,0.31,296.66,297.15,293.15,0.0,0.0,289.18,0.76,0.3,1.37,291.18,291.15,300.73,296.71,299.15,297.16,289.18,1.0,0.65,0.57,0.57,0.43,0.57,3.42,1.9,1.52,1.13,0.9,0.9,0.0,193.49,193.55,62173.15,0.0,3408.27,1.0,284.07,288.15,299.71,303.04,293.15,293.15,283.15,24648.85,28800.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11496.29,0.0,1849.72,2275.33,0.0,2287.98,1.0,1.0,0.0,3.0,1.0,0.0
17577600.0,297.15,297.15,293.15,0.0,0.0,289.2,0.9,0.51,0.46,297.2,297.15,293.15,0.0,0.0,289.2,0.9,0.5,0.48,297.15,297.15,293.15,0.0,0.0,289.2,0.78,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.2,0.78,0.33,0.31,296.67,297.15,293.15,0.0,0.0,289.2,0.76,0.3,1.37,291.2,291.15,300.82,296.74,299.21,297.16,289.2,1.0,0.65,0.57,0.57,0.43,0.57,3.43,1.92,1.51,1.14,0.91,0.91,0.0,194.18,194.26,62440.38,0.0,3435.54,1.0,284.07,288.17,299.74,303.08,293.15,293.15,283.15,24424.19,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11533.07,0.0,1848.78,2275.33,0.0,2292.76,1.0,1.0,0.0,3.0,1.0,0.0
17577900.0,297.15,297.15,293.15,0.0,0.0,289.23,0.9,0.51,0.46,297.2,297.15,293.15,0.0,0.0,289.23,0.9,0.51,0.48,297.15,297.15,293.15,0.0,0.0,289.23,0.79,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.23,0.78,0.33,0.31,296.67,297.15,293.15,0.0,0.0,289.23,0.76,0.3,1.37,291.23,291.15,300.9,296.76,299.26,297.17,289.23,1.0,0.65,0.57,0.57,0.43,0.57,3.44,1.93,1.51,1.15,0.91,0.91,0.0,194.78,194.87,62725.02,0.0,3467.99,1.0,284.07,288.19,299.76,303.12,293.15,293.15,283.15,24137.16,34200.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11572.27,0.0,1847.59,2275.33,0.0,2297.94,1.0,1.0,0.0,3.0,1.0,0.0
17578200.0,297.14,297.15,293.15,0.0,0.0,289.2,0.9,0.51,0.46,297.2,297.15,293.15,0.0,0.0,289.2,0.91,0.52,0.49,297.16,297.15,293.15,0.0,0.0,289.2,0.79,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.2,0.78,0.33,0.32,296.67,297.15,293.15,0.0,0.0,289.2,0.76,0.3,1.37,291.2,291.15,300.98,296.79,299.32,297.17,289.2,1.0,0.65,0.57,0.57,0.43,0.57,3.45,1.94,1.51,1.17,0.92,0.92,0.0,195.61,195.7,63500.73,0.0,3504.93,1.0,283.99,288.15,299.8,303.2,293.15,293.15,283.05,24050.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11681.65,0.0,1847.22,2275.33,0.0,2327.62,1.0,1.0,0.0,3.0,1.0,0.0
17578500.0,297.11,297.15,293.15,0.0,0.0,289.0,0.9,0.51,0.46,297.18,297.15,293.15,0.0,0.0,289.0,0.91,0.53,0.5,297.13,297.15,293.15,0.0,0.0,289.0,0.78,0.33,0.24,297.14,297.15,293.15,0.0,0.0,289.0,0.78,0.33,0.32,296.64,297.15,293.15,0.0,0.0,289.0,0.76,0.3,1.37,291.0,291.15,301.07,296.81,299.36,297.14,289.01,1.0,0.65,0.57,0.57,0.43,0.57,3.45,1.95,1.5,1.17,0.89,0.89,0.0,197.09,197.06,65263.62,0.0,3510.64,1.0,283.66,287.93,299.79,303.23,293.15,293.15,282.75,25566.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11771.86,0.0,1853.55,2275.33,0.0,2419.06,1.0,1.0,0.0,3.0,1.0,0.0
17578800.0,297.13,297.15,293.15,0.0,0.0,289.08,0.89,0.5,0.45,297.19,297.15,293.15,0.0,0.0,289.08,0.91,0.53,0.51,297.15,297.15,293.15,0.0,0.0,289.08,0.78,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.08,0.78,0.33,0.32,296.65,297.15,293.15,0.0,0.0,289.08,0.75,0.3,1.37,291.08,291.15,301.15,296.83,299.42,297.16,289.08,1.0,0.65,0.58,0.58,0.42,0.58,3.46,1.96,1.5,1.18,0.89,0.89,0.0,198.63,198.7,65167.29,0.0,3527.17,1.0,283.72,288.0,299.86,303.36,293.15,293.15,282.75,25054.16,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11931.5,0.0,1851.41,2275.33,0.0,2381.81,1.0,1.0,0.0,3.0,1.0,0.0
17579100.0,297.13,297.15,293.15,0.0,0.0,289.2,0.89,0.5,0.45,297.2,297.15,293.15,0.0,0.0,289.2,0.91,0.54,0.51,297.15,297.15,293.15,0.0,0.0,289.2,0.78,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.2,0.78,0.33,0.32,296.65,297.15,293.15,0.0,0.0,289.2,0.75,0.3,1.37,291.2,291.15,301.23,296.86,299.47,297.16,289.21,1.0,0.66,0.58,0.58,0.42,0.58,3.46,1.96,1.5,1.19,0.91,0.91,0.0,200.77,200.86,64153.72,0.0,3559.2,1.0,283.94,288.13,299.84,303.22,293.15,293.15,283.05,24593.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11638.08,0.0,1849.49,2275.33,0.0,2346.42,1.0,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,288.96,0.88,0.49,0.45,297.19,297.15,293.15,0.0,0.0,288.96,0.91,0.55,0.52,297.15,297.15,293.15,0.0,0.0,288.96,0.78,0.33,0.24,297.15,297.15,293.15,0.0,0.0,288.96,0.78,0.33,0.32,296.64,297.15,293.15,0.0,0.0,288.96,0.75,0.3,1.37,290.96,291.15,301.32,296.88,299.52,297.15,288.96,1.0,0.66,0.58,0.58,0.42,0.58,3.47,1.97,1.5,1.19,0.88,0.88,0.0,203.44,203.48,67027.52,0.0,3594.2,1.0,283.44,287.86,299.91,303.53,293.15,293.15,282.45,25751.0,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12199.72,0.0,1854.32,2275.33,0.0,2462.16,1.0,1.0,0.0,3.0,1.0,0.0
17579700.0,297.13,297.15,293.15,0.0,0.0,289.18,0.88,0.49,0.44,297.2,297.15,293.15,0.0,0.0,289.18,0.92,0.56,0.53,297.16,297.15,293.15,0.0,0.0,289.18,0.77,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.18,0.77,0.33,0.32,296.65,297.15,293.15,0.0,0.0,289.18,0.75,0.3,1.37,291.18,291.15,301.4,296.9,299.58,297.16,289.18,1.0,0.66,0.58,0.58,0.42,0.58,3.48,1.98,1.5,1.2,0.9,0.9,0.0,206.11,206.26,65538.81,0.0,3625.12,1.0,283.76,288.08,299.92,303.47,293.15,293.15,282.75,24450.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12104.25,0.0,1848.89,2275.33,0.0,2357.98,1.0,1.0,0.0,3.0,1.0,0.0
17580000.0,297.12,297.15,293.15,0.0,0.0,289.14,0.87,0.49,0.44,297.19,297.15,293.15,0.0,0.0,289.14,0.92,0.56,0.54,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.14,0.77,0.33,0.32,296.64,297.15,293.15,0.0,0.0,289.14,0.75,0.3,1.37,291.14,291.15,301.48,296.93,299.62,297.15,289.14,1.0,0.66,0.58,0.58,0.42,0.58,3.48,1.98,1.5,1.2,0.9,0.9,0.0,209.22,209.3,65912.05,0.0,3653.14,1.0,283.71,288.04,299.9,303.4,293.15,293.15,282.75,25008.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11991.8,0.0,1851.22,2275.33,0.0,2390.11,1.0,1.0,0.0,3.0,1.0,0.0
17580300.0,297.13,297.15,293.15,0.0,0.0,289.07,0.87,0.48,0.44,297.2,297.15,293.15,0.0,0.0,289.07,0.92,0.57,0.54,297.16,297.15,293.15,0.0,0.0,289.07,0.77,0.33,0.24,297.16,297.15,293.15,0.0,0.0,289.07,0.77,0.34,0.32,296.65,297.15,293.15,0.0,0.0,289.07,0.74,0.3,1.37,291.07,291.15,301.57,296.95,299.68,297.16,289.06,1.0,0.67,0.58,0.58,0.42,0.58,3.5,1.99,1.5,1.21,0.89,0.89,0.0,212.54,212.65,67381.14,0.0,3704.1,1.0,283.49,287.94,299.99,303.66,293.15,293.15,282.45,25032.4,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12388.97,0.0,1851.32,2275.33,0.0,2438.77,1.0,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,289.03,0.86,0.48,0.43,297.19,297.15,293.15,0.0,0.0,289.03,0.92,0.58,0.55,297.15,297.15,293.15,0.0,0.0,289.03,0.77,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.03,0.77,0.34,0.32,296.63,297.15,293.15,0.0,0.0,289.03,0.74,0.3,1.37,291.03,291.15,301.65,296.97,299.72,297.15,289.03,1.0,0.67,0.58,0.58,0.42,0.58,3.5,2.0,1.5,1.21,0.89,0.89,0.0,216.0,216.07,67675.97,0.0,3731.9,1.0,283.45,287.91,299.99,303.63,293.15,293.15,282.45,25524.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12303.29,0.0,1853.38,2275.33,0.0,2453.03,1.0,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,289.15,0.85,0.47,0.43,297.19,297.15,293.15,0.0,0.0,289.15,0.92,0.59,0.56,297.15,297.15,293.15,0.0,0.0,289.15,0.76,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.15,0.77,0.34,0.32,296.63,297.15,293.15,0.0,0.0,289.15,0.74,0.3,1.37,291.15,291.15,301.73,296.99,299.77,297.15,289.16,1.0,0.67,0.58,0.58,0.42,0.58,3.5,2.0,1.5,1.21,0.9,0.9,0.0,219.42,219.49,66557.42,0.0,3758.69,1.0,283.67,288.03,299.97,303.47,293.15,293.15,282.75,25209.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11981.23,0.0,1852.06,2275.33,0.0,2408.73,1.0,1.0,0.0,3.0,1.0,0.0
17581200.0,297.13,297.15,293.15,0.0,0.0,289.23,0.85,0.47,0.42,297.21,297.15,293.15,0.0,0.0,289.23,0.92,0.6,0.57,297.16,297.15,293.15,0.0,0.0,289.23,0.76,0.34,0.24,297.17,297.15,293.15,0.0,0.0,289.23,0.77,0.34,0.33,296.64,297.15,293.15,0.0,0.0,289.23,0.74,0.3,1.37,291.23,291.15,301.82,297.01,299.83,297.17,289.23,1.0,0.67,0.58,0.58,0.42,0.58,3.51,2.01,1.51,1.21,0.91,0.91,0.0,222.99,223.15,66574.84,0.0,3815.18,1.0,283.73,288.1,300.04,303.62,293.15,293.15,282.75,24313.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12156.03,0.0,1848.32,2275.33,0.0,2386.99,1.0,1.0,0.0,3.0,1.0,0.0
17581500.0,297.12,297.15,293.15,0.0,0.0,289.13,0.84,0.46,0.42,297.19,297.15,293.15,0.0,0.0,289.13,0.92,0.61,0.57,297.15,297.15,293.15,0.0,0.0,289.13,0.76,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.13,0.76,0.34,0.33,296.64,297.15,293.15,0.0,0.0,289.13,0.73,0.3,1.37,291.13,291.15,301.9,297.03,299.87,297.16,289.12,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.01,1.51,1.22,0.9,0.9,0.0,226.86,226.98,68006.52,0.0,3854.96,1.0,283.5,287.98,300.05,303.73,293.15,293.15,282.45,24644.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12478.66,0.0,1849.7,2275.33,0.0,2433.0,1.0,1.0,0.0,3.0,1.0,0.0
17581800.0,297.12,297.15,293.15,0.0,0.0,289.1,0.84,0.46,0.41,297.19,297.15,293.15,0.0,0.0,289.1,0.92,0.61,0.58,297.15,297.15,293.15,0.0,0.0,289.1,0.76,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.1,0.76,0.34,0.33,296.63,297.15,293.15,0.0,0.0,289.1,0.73,0.3,1.37,291.1,291.15,301.98,297.05,299.91,297.15,289.1,1.0,0.68,0.58,0.58,0.42,0.58,3.53,2.01,1.51,1.22,0.9,0.9,0.0,230.69,230.78,68317.98,0.0,3888.38,1.0,283.46,287.95,300.08,303.75,293.15,293.15,282.45,24908.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12412.4,0.0,1850.8,2275.33,0.0,2452.49,1.0,1.0,0.0,3.0,1.0,0.0
17582100.0,297.11,297.15,293.15,0.0,0.0,289.0,0.83,0.45,0.41,297.18,297.15,293.15,0.0,0.0,289.0,0.92,0.62,0.59,297.14,297.15,293.15,0.0,0.0,289.0,0.75,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.0,0.76,0.34,0.33,296.62,297.15,293.15,0.0,0.0,289.0,0.73,0.3,1.37,291.0,291.15,302.07,297.07,299.96,297.15,288.99,1.0,0.68,0.58,0.58,0.42,0.58,3.53,2.01,1.52,1.22,0.89,0.89,0.0,234.46,234.51,69697.34,0.0,3918.15,1.0,283.22,287.83,300.12,303.91,293.15,293.15,282.15,25279.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12761.18,0.0,1852.36,2275.33,0.0,2498.93,1.0,1.0,0.0,3.0,1.0,0.0
17582400.0,297.12,297.15,293.15,0.0,0.0,289.26,0.82,0.44,0.4,297.18,297.15,293.15,0.0,0.0,289.26,0.92,0.62,0.59,297.15,297.15,293.15,0.0,0.0,289.26,0.75,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.26,0.76,0.34,0.33,296.62,297.15,293.15,0.0,0.0,289.26,0.73,0.3,1.37,291.26,291.15,302.15,297.09,300.01,297.15,289.26,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.01,1.51,1.22,0.91,0.91,0.0,237.79,237.89,66986.71,0.0,3923.65,1.0,283.72,288.12,300.06,303.6,293.15,293.15,282.75,24310.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12174.31,0.0,1848.31,2275.33,0.0,2372.52,1.0,1.0,0.0,3.0,1.0,0.0
17582700.0,297.12,297.15,293.15,0.0,0.0,289.17,0.82,0.44,0.4,297.18,297.15,293.15,0.0,0.0,289.17,0.92,0.63,0.6,297.14,297.15,293.15,0.0,0.0,289.17,0.75,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.17,0.75,0.34,0.33,296.61,297.15,293.15,0.0,0.0,289.17,0.72,0.3,1.37,291.17,291.15,302.24,297.11,300.06,297.15,289.16,1.0,0.68,0.58,0.58,0.42,0.58,3.52,2.01,1.51,1.22,0.9,0.9,0.0,241.06,241.13,68307.05,0.0,3940.58,1.0,283.5,288.01,300.14,303.83,293.15,293.15,282.45,24452.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12548.77,0.0,1848.9,2275.33,0.0,2419.83,1.0,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,289.11,0.81,0.43,0.39,297.16,297.15,293.15,0.0,0.0,289.11,0.91,0.63,0.6,297.13,297.15,293.15,0.0,0.0,289.11,0.74,0.33,0.23,297.13,297.15,293.15,0.0,0.0,289.11,0.75,0.34,0.33,296.6,297.15,293.15,0.0,0.0,289.11,0.72,0.3,1.37,291.11,291.15,302.33,297.14,300.11,297.13,289.11,1.0,0.68,0.58,0.58,0.42,0.58,3.51,2.01,1.5,1.22,0.89,0.89,0.0,243.99,243.98,68491.17,0.0,3926.93,1.0,283.45,287.95,300.11,303.74,293.15,293.15,282.45,25158.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12409.29,0.0,1851.85,2275.33,0.0,2435.84,1.0,1.0,0.0,3.0,1.0,0.0
17583300.0,297.12,297.15,293.15,0.0,0.0,289.23,0.8,0.42,0.39,297.17,297.15,293.15,0.0,0.0,289.24,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,289.23,0.74,0.33,0.23,297.14,297.15,293.15,0.0,0.0,289.23,0.75,0.34,0.33,296.6,297.15,293.15,0.0,0.0,289.23,0.72,0.3,1.38,291.24,291.15,302.42,297.16,300.17,297.14,289.24,1.0,0.69,0.58,0.58,0.42,0.58,3.51,2.0,1.5,1.22,0.91,0.91,0.0,246.51,246.54,67286.28,0.0,3932.84,1.0,283.69,288.08,300.14,303.68,293.15,293.15,282.75,24546.19,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12130.82,0.0,1849.29,2275.33,0.0,2388.39,1.0,1.0,0.0,3.0,1.0,0.0
17583600.0,297.11,297.15,293.15,0.0,0.0,288.98,0.8,0.42,0.38,297.16,297.15,293.15,0.0,0.0,288.98,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,288.98,0.74,0.33,0.23,297.14,297.15,293.15,0.0,0.0,288.98,0.74,0.34,0.32,296.59,297.15,293.15,0.0,0.0,288.98,0.72,0.3,1.38,290.98,291.15,302.52,297.18,300.22,297.14,288.98,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.0,1.5,1.22,0.88,0.88,0.0,249.01,248.98,70046.28,0.0,3939.12,1.0,283.18,287.8,300.2,303.98,293.15,293.15,282.15,25686.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12721.35,0.0,1854.05,2275.33,0.0,2495.76,1.0,1.0,0.0,3.0,1.0,0.0
17583900.0,297.13,297.15,293.15,0.0,0.0,289.19,0.79,0.41,0.38,297.17,297.15,293.15,0.0,0.0,289.19,0.91,0.64,0.61,297.15,297.15,293.15,0.0,0.0,289.19,0.73,0.32,0.23,297.15,297.15,293.15,0.0,0.0,289.19,0.74,0.33,0.32,296.6,297.15,293.15,0.0,0.0,289.19,0.72,0.3,1.38,291.19,291.15,302.62,297.2,300.29,297.15,289.18,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.0,1.49,1.22,0.9,0.9,0.0,251.02,251.08,68429.6,0.0,3937.84,1.0,283.5,288.02,300.22,303.92,293.15,293.15,282.45,24424.67,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12598.47,0.0,1848.79,2275.33,0.0,2393.98,1.0,1.0,0.0,3.0,1.0,0.0
17584200.0,297.12,297.15,293.15,0.0,0.0,289.14,0.79,0.41,0.37,297.16,297.15,293.15,0.0,0.0,289.14,0.91,0.64,0.61,297.14,297.15,293.15,0.0,0.0,289.14,0.73,0.32,0.23,297.14,297.15,293.15,0.0,0.0,289.14,0.74,0.33,0.32,296.59,297.15,293.15,0.0,0.0,289.14,0.71,0.3,1.38,291.14,291.15,302.71,297.22,300.34,297.14,289.14,1.0,0.69,0.58,0.58,0.42,0.58,3.49,2.0,1.49,1.21,0.9,0.9,0.0,253.0,253.01,68681.05,0.0,3931.58,1.0,283.45,287.96,300.2,303.84,293.15,293.15,282.45,25033.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12467.21,0.0,1851.33,2275.33,0.0,2417.92,1.0,1.0,0.0,3.0,1.0,0.0
17584500.0,297.13,297.15,293.15,0.0,0.0,289.05,0.78,0.4,0.37,297.16,297.15,293.15,0.0,0.0,289.05,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,289.05,0.73,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.05,0.74,0.33,0.32,296.59,297.15,293.15,0.0,0.0,289.05,0.71,0.3,1.38,291.05,291.15,302.8,297.24,300.4,297.15,289.04,1.0,0.69,0.58,0.58,0.42,0.58,3.49,2.0,1.49,1.22,0.89,0.89,0.0,254.82,254.84,70031.77,0.0,3948.17,1.0,283.23,287.86,300.28,304.1,293.15,293.15,282.15,25140.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12873.76,0.0,1851.77,2275.33,0.0,2462.17,1.0,1.0,0.0,3.0,1.0,0.0
17584800.0,297.14,297.15,293.15,0.0,0.0,289.32,0.78,0.4,0.36,297.17,297.15,293.15,0.0,0.0,289.32,0.91,0.64,0.61,297.16,297.15,293.15,0.0,0.0,289.32,0.73,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.32,0.73,0.33,0.32,296.59,297.15,293.15,0.0,0.0,289.32,0.71,0.3,1.38,291.32,291.15,302.89,297.26,300.45,297.16,289.32,1.0,0.69,0.58,0.58,0.42,0.58,3.49,2.0,1.49,1.22,0.92,0.92,0.0,256.42,256.51,67383.65,0.0,3951.0,1.0,283.73,288.14,300.23,303.79,293.15,293.15,282.75,24044.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12286.95,0.0,1847.2,2275.33,0.0,2342.06,1.0,1.0,0.0,3.0,1.0,0.0
17585100.0,297.13,297.15,293.15,0.0,0.0,289.13,0.78,0.39,0.36,297.16,297.15,293.15,0.0,0.0,289.13,0.91,0.65,0.61,297.16,297.15,293.15,0.0,0.0,289.13,0.73,0.33,0.23,297.15,297.15,293.15,0.0,0.0,289.13,0.73,0.33,0.32,296.59,297.15,293.15,0.0,0.0,289.12,0.71,0.3,1.38,291.13,291.15,302.97,297.27,300.5,297.15,289.13,1.0,0.69,0.58,0.58,0.42,0.58,3.49,2.0,1.49,1.22,0.9,0.9,0.0,258.22,258.23,69152.9,0.0,3967.5,1.0,283.41,287.94,300.25,303.9,293.15,293.15,282.45,25119.65,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12433.06,0.0,1851.69,2275.33,0.0,2437.62,1.0,1.0,0.0,3.0,1.0,0.0
17585400.0,297.13,297.15,293.15,0.0,0.0,289.18,0.77,0.39,0.36,297.16,297.15,293.15,0.0,0.0,289.18,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,289.18,0.73,0.33,0.24,297.15,297.15,293.15,0.0,0.0,289.18,0.73,0.33,0.32,296.58,297.15,293.15,0.0,0.0,289.18,0.71,0.3,1.38,291.18,291.15,303.04,297.29,300.54,297.15,289.18,1.0,0.69,0.58,0.58,0.42,0.58,3.49,2.01,1.49,1.22,0.9,0.9,0.0,259.74,259.79,68990.48,0.0,3973.55,1.0,283.45,287.98,300.26,303.92,293.15,293.15,282.45,24831.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12531.18,0.0,1850.48,2275.33,0.0,2407.56,1.0,1.0,0.0,3.0,1.0,0.0
17585700.0,297.14,297.15,293.15,0.0,0.0,289.1,0.77,0.39,0.36,297.17,297.15,293.15,0.0,0.0,289.09,0.91,0.65,0.62,297.18,297.15,293.15,0.0,0.0,289.1,0.74,0.34,0.24,297.16,297.15,293.15,0.0,0.0,289.1,0.73,0.33,0.32,296.59,297.15,293.15,0.0,0.0,289.1,0.71,0.3,1.38,291.1,291.15,303.1,297.3,300.58,297.16,289.09,1.0,0.69,0.58,0.58,0.42,0.58,3.5,2.01,1.49,1.22,0.9,0.9,0.0,261.43,261.5,70412.77,0.0,4013.38,1.0,283.23,287.88,300.34,304.18,293.15,293.15,282.15,24799.63,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12945.66,0.0,1850.35,2275.33,0.0,2459.65,1.0,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,289.06,0.77,0.39,0.35,297.16,297.15,293.15,0.0,0.0,289.06,0.91,0.65,0.62,297.18,297.15,293.15,0.0,0.0,289.06,0.74,0.34,0.24,297.15,297.15,293.15,0.0,0.0,289.06,0.73,0.33,0.32,296.58,297.15,293.15,0.0,0.0,289.06,0.71,0.3,1.38,291.06,291.15,303.15,297.31,300.6,297.16,289.06,1.0,0.69,0.58,0.58,0.42,0.58,3.51,2.01,1.49,1.22,0.89,0.89,0.0,263.2,263.25,70663.27,0.0,4033.83,1.0,283.19,287.84,300.33,304.13,293.15,293.15,282.15,25231.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12846.29,0.0,1852.15,2275.33,0.0,2474.16,1.0,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,289.18,0.77,0.39,0.35,297.18,297.15,293.15,0.0,0.0,289.18,0.91,0.66,0.63,297.2,297.15,293.15,0.0,0.0,289.18,0.74,0.35,0.25,297.17,297.15,293.15,0.0,0.0,289.18,0.73,0.34,0.32,296.6,297.15,293.15,0.0,0.0,289.18,0.71,0.3,1.38,291.18,291.15,303.18,297.31,300.63,297.17,289.19,1.0,0.7,0.58,0.58,0.42,0.58,3.52,2.02,1.5,1.23,0.9,0.9,0.0,265.07,265.2,69628.62,0.0,4087.68,1.0,283.42,287.97,300.29,303.96,293.15,293.15,282.45,24822.72,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12503.64,0.0,1850.45,2275.33,0.0,2436.54,1.0,1.0,0.0,3.0,1.0,0.0
17586600.0,297.16,297.15,293.15,0.0,0.0,289.25,0.77,0.39,0.36,297.19,297.15,293.15,0.0,0.0,289.25,0.91,0.67,0.63,297.21,297.15,293.15,0.0,0.0,289.25,0.75,0.36,0.26,297.18,297.15,293.15,0.0,0.0,289.25,0.73,0.34,0.33,296.61,297.15,293.15,0.0,0.0,289.25,0.71,0.3,1.38,291.25,291.15,303.21,297.32,300.64,297.18,289.25,1.0,0.7,0.58,0.58,0.42,0.58,3.55,2.03,1.52,1.23,0.91,0.91,0.0,267.39,267.58,69660.48,0.0,4161.55,1.0,283.46,288.03,300.3,303.99,293.15,293.15,282.45,24306.51,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12621.89,0.0,1848.29,2275.33,0.0,2422.14,1.0,1.0,0.0,3.0,1.0,0.0
17586900.0,297.16,297.15,293.15,0.0,0.0,289.17,0.77,0.39,0.36,297.19,297.15,293.15,0.0,0.0,289.17,0.92,0.67,0.64,297.21,297.15,293.15,0.0,0.0,289.17,0.75,0.37,0.26,297.18,297.15,293.15,0.0,0.0,289.17,0.74,0.34,0.33,296.62,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,303.22,297.32,300.64,297.19,289.16,1.0,0.71,0.58,0.58,0.42,0.58,3.57,2.04,1.53,1.23,0.91,0.91,0.0,270.18,270.38,71129.67,0.0,4244.29,1.0,283.24,287.93,300.34,304.19,293.15,293.15,282.15,24401.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13023.6,0.0,1848.69,2275.33,0.0,2470.08,1.0,1.0,0.0,3.0,1.0,0.0
17587200.0,297.14,297.15,293.15,0.0,0.0,289.12,0.76,0.39,0.36,297.17,297.15,293.15,0.0,0.0,289.12,0.92,0.68,0.65,297.2,297.15,293.15,0.0,0.0,289.12,0.76,0.38,0.27,297.16,297.15,293.15,0.0,0.0,289.12,0.74,0.35,0.33,296.6,297.15,293.15,0.0,0.0,289.12,0.7,0.3,1.38,291.12,291.15,303.22,297.32,300.63,297.17,289.13,1.0,0.71,0.58,0.58,0.42,0.58,3.59,2.04,1.54,1.23,0.9,0.9,0.0,273.22,273.35,71453.71,0.0,4302.3,1.0,283.19,287.88,300.3,304.09,293.15,293.15,282.15,25002.88,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12887.24,0.0,1851.2,2275.33,0.0,2494.71,1.0,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,289.05,0.76,0.39,0.36,297.18,297.15,293.15,0.0,0.0,289.04,0.92,0.69,0.65,297.21,297.15,293.15,0.0,0.0,289.05,0.76,0.39,0.28,297.17,297.15,293.15,0.0,0.0,289.05,0.74,0.35,0.34,296.61,297.15,293.15,0.0,0.0,289.05,0.7,0.3,1.38,291.04,291.15,303.22,297.32,300.62,297.18,289.04,1.0,0.71,0.58,0.58,0.42,0.58,3.61,2.05,1.56,1.24,0.89,0.89,0.0,276.35,276.5,72873.38,0.0,4382.4,1.0,282.97,287.78,300.36,304.33,293.15,293.15,281.85,25109.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13315.77,0.0,1851.64,2275.33,0.0,2545.07,1.0,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,289.31,0.76,0.39,0.36,297.19,297.15,293.15,0.0,0.0,289.31,0.92,0.69,0.66,297.22,297.15,293.15,0.0,0.0,289.31,0.77,0.4,0.29,297.17,297.15,293.15,0.0,0.0,289.31,0.74,0.35,0.34,296.61,297.15,293.15,0.0,0.0,289.31,0.7,0.3,1.38,291.31,291.15,303.21,297.32,300.61,297.18,289.31,1.0,0.72,0.58,0.58,0.42,0.58,3.62,2.05,1.57,1.24,0.92,0.92,0.0,279.48,279.68,70220.94,0.0,4444.66,1.0,283.47,288.07,300.29,304.0,293.15,293.15,282.45,24026.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12681.83,0.0,1847.13,2275.33,0.0,2435.99,1.0,1.0,0.0,3.0,1.0,0.0
17588100.0,297.14,297.15,293.15,0.0,0.0,289.13,0.76,0.39,0.36,297.17,297.15,293.15,0.0,0.0,289.13,0.92,0.7,0.66,297.21,297.15,293.15,0.0,0.0,289.13,0.77,0.41,0.29,297.16,297.15,293.15,0.0,0.0,289.12,0.74,0.35,0.34,296.6,297.15,293.15,0.0,0.0,289.12,0.7,0.3,1.38,291.13,291.15,303.2,297.32,300.59,297.17,289.13,1.0,0.72,0.57,0.57,0.43,0.57,3.64,2.06,1.58,1.24,0.9,0.9,0.0,282.93,283.04,72037.73,0.0,4517.34,1.0,283.15,287.86,300.3,304.09,293.15,293.15,282.15,25074.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12840.27,0.0,1851.5,2275.33,0.0,2532.88,1.0,1.0,0.0,3.0,1.0,0.0
17588400.0,297.14,297.15,293.15,0.0,0.0,289.17,0.76,0.39,0.35,297.17,297.15,293.15,0.0,0.0,289.17,0.92,0.7,0.66,297.21,297.15,293.15,0.0,0.0,289.17,0.78,0.42,0.3,297.16,297.15,293.15,0.0,0.0,289.17,0.74,0.36,0.34,296.6,297.15,293.15,0.0,0.0,289.17,0.7,0.3,1.38,291.17,291.15,303.19,297.31,300.57,297.17,289.17,1.0,0.72,0.57,0.57,0.43,0.57,3.66,2.06,1.59,1.24,0.9,0.9,0.0,286.13,286.27,71866.0,0.0,4572.45,1.0,283.19,287.91,300.29,304.1,293.15,293.15,282.15,24805.37,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12932.79,0.0,1850.38,2275.33,0.0,2508.97,1.0,1.0,0.0,3.0,1.0,0.0
