time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17588700.0,297.15,297.15,293.15,0.0,0.0,289.29,0.75,0.39,0.35,297.17,297.15,293.15,0.0,0.0,289.29,0.92,0.7,0.67,297.22,297.15,293.15,0.0,0.0,289.29,0.78,0.44,0.31,297.16,297.15,293.15,0.0,0.0,289.29,0.74,0.36,0.34,296.6,297.15,293.15,0.0,0.0,289.29,0.7,0.3,1.38,291.29,291.15,303.17,297.31,300.55,297.17,289.3,1.0,0.73,0.57,0.57,0.43,0.57,3.67,2.06,1.61,1.23,0.91,0.91,0.0,289.19,289.36,70612.16,0.0,4628.96,1.0,283.43,288.04,300.27,303.97,293.15,293.15,282.45,24405.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12599.39,0.0,1848.71,2275.33,0.0,2464.64,1.0,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,289.05,0.75,0.39,0.35,297.17,297.15,293.15,0.0,0.0,289.05,0.92,0.71,0.67,297.22,297.15,293.15,0.0,0.0,289.05,0.79,0.45,0.32,297.16,297.15,293.15,0.0,0.0,289.05,0.74,0.36,0.35,296.6,297.15,293.15,0.0,0.0,289.05,0.7,0.3,1.38,291.05,291.15,303.16,297.31,300.53,297.17,289.05,1.0,0.73,0.57,0.57,0.43,0.57,3.69,2.07,1.62,1.24,0.89,0.89,0.0,292.47,292.58,73529.34,0.0,4710.87,1.0,282.93,287.77,300.34,304.3,293.15,293.15,281.85,25258.27,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13259.45,0.0,1852.27,2275.33,0.0,2583.99,1.0,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,289.16,0.75,0.38,0.35,297.16,297.15,293.15,0.0,0.0,289.16,0.92,0.71,0.67,297.21,297.15,293.15,0.0,0.0,289.16,0.8,0.46,0.33,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.36,0.35,296.59,297.15,293.15,0.0,0.0,289.16,0.69,0.3,1.38,291.16,291.15,303.15,297.31,300.52,297.17,289.16,1.0,0.73,0.57,0.57,0.43,0.57,3.7,2.07,1.63,1.23,0.9,0.9,0.0,295.51,295.6,72291.33,0.0,4760.46,1.0,283.15,287.88,300.29,304.09,293.15,293.15,282.15,24973.31,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12864.87,0.0,1851.08,2275.33,0.0,2539.92,1.0,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,289.2,0.75,0.38,0.35,297.16,297.15,293.15,0.0,0.0,289.2,0.92,0.71,0.67,297.22,297.15,293.15,0.0,0.0,289.2,0.8,0.47,0.33,297.15,297.15,293.15,0.0,0.0,289.2,0.74,0.36,0.35,296.59,297.15,293.15,0.0,0.0,289.2,0.69,0.3,1.38,291.2,291.15,303.15,297.31,300.5,297.17,289.2,1.0,0.74,0.57,0.57,0.43,0.57,3.71,2.07,1.65,1.23,0.9,0.9,0.0,298.27,298.39,72111.77,0.0,4807.69,1.0,283.19,287.93,300.29,304.11,293.15,293.15,282.15,24639.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12958.9,0.0,1849.68,2275.33,0.0,2519.3,1.0,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,289.11,0.75,0.38,0.35,297.15,297.15,293.15,0.0,0.0,289.11,0.91,0.71,0.68,297.22,297.15,293.15,0.0,0.0,289.11,0.81,0.48,0.34,297.15,297.15,293.15,0.0,0.0,289.11,0.73,0.36,0.35,296.59,297.15,293.15,0.0,0.0,289.11,0.69,0.3,1.38,291.11,291.15,303.15,297.31,300.49,297.17,289.1,1.0,0.74,0.57,0.57,0.43,0.57,3.72,2.07,1.66,1.23,0.89,0.89,0.0,300.82,300.93,73393.59,0.0,4852.85,1.0,282.97,287.81,300.33,304.29,293.15,293.15,281.85,24972.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13355.61,0.0,1851.07,2275.33,0.0,2559.09,1.0,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.74,0.38,0.35,297.15,297.15,293.15,0.0,0.0,289.07,0.91,0.71,0.68,297.21,297.15,293.15,0.0,0.0,289.07,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,289.07,0.73,0.36,0.35,296.58,297.15,293.15,0.0,0.0,289.07,0.69,0.3,1.38,291.07,291.15,303.15,297.31,300.48,297.16,289.07,1.0,0.74,0.57,0.57,0.43,0.57,3.73,2.06,1.67,1.22,0.89,0.89,0.0,303.13,303.19,73603.68,0.0,4891.0,1.0,282.93,287.77,300.33,304.28,293.15,293.15,281.85,25366.24,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13262.06,0.0,1852.72,2275.33,0.0,2580.2,1.0,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,289.17,0.74,0.38,0.34,297.14,297.15,293.15,0.0,0.0,289.17,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,289.17,0.82,0.51,0.36,297.15,297.15,293.15,0.0,0.0,289.17,0.73,0.36,0.35,296.58,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.17,291.15,303.15,297.31,300.47,297.16,289.18,1.0,0.74,0.56,0.56,0.44,0.56,3.74,2.06,1.67,1.22,0.9,0.9,0.0,305.11,305.17,72350.13,0.0,4923.02,1.0,283.15,287.89,300.29,304.09,293.15,293.15,282.15,25043.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12871.28,0.0,1851.37,2275.33,0.0,2541.65,1.0,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,289.21,0.74,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.21,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,289.21,0.82,0.52,0.36,297.15,297.15,293.15,0.0,0.0,289.21,0.73,0.36,0.35,296.58,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,303.15,297.31,300.47,297.16,289.22,1.0,0.74,0.56,0.56,0.44,0.56,3.74,2.06,1.68,1.22,0.9,0.9,0.0,306.79,306.86,72152.91,0.0,4953.47,1.0,283.19,287.93,300.29,304.11,293.15,293.15,282.15,24687.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12963.39,0.0,1849.88,2275.33,0.0,2521.03,1.0,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,289.12,0.74,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.11,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,289.12,0.82,0.53,0.37,297.15,297.15,293.15,0.0,0.0,289.12,0.73,0.36,0.35,296.58,297.15,293.15,0.0,0.0,289.12,0.69,0.3,1.38,291.12,291.15,303.15,297.31,300.46,297.16,289.11,1.0,0.75,0.56,0.56,0.44,0.56,3.75,2.06,1.69,1.21,0.89,0.89,0.0,308.2,308.27,73416.21,0.0,4980.85,1.0,282.97,287.82,300.33,304.29,293.15,293.15,281.85,25011.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13357.97,0.0,1851.24,2275.33,0.0,2560.15,1.0,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,289.08,0.74,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.08,0.91,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.08,0.83,0.54,0.38,297.15,297.15,293.15,0.0,0.0,289.08,0.73,0.36,0.35,296.58,297.15,293.15,0.0,0.0,289.08,0.69,0.3,1.38,291.08,291.15,303.15,297.31,300.45,297.16,289.08,1.0,0.75,0.56,0.56,0.44,0.56,3.75,2.06,1.7,1.21,0.89,0.89,0.0,309.34,309.37,73602.98,0.0,5000.39,1.0,282.93,287.77,300.33,304.28,293.15,293.15,281.85,25402.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13261.78,0.0,1852.87,2275.33,0.0,2580.45,1.0,1.0,0.0,3.0,1.0,0.0
17591700.0,297.14,297.15,293.15,0.0,0.0,289.17,0.73,0.37,0.34,297.13,297.15,293.15,0.0,0.0,289.18,0.9,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.18,0.83,0.55,0.39,297.15,297.15,293.15,0.0,0.0,289.17,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.18,291.15,303.15,297.31,300.44,297.16,289.18,1.0,0.75,0.56,0.56,0.44,0.56,3.76,2.05,1.7,1.21,0.9,0.9,0.0,310.16,310.17,72323.75,0.0,5014.01,1.0,283.15,287.89,300.29,304.09,293.15,293.15,282.15,25082.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12868.14,0.0,1851.53,2275.33,0.0,2541.12,1.0,1.0,0.0,3.0,1.0,0.0
17592000.0,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.37,0.34,297.14,297.15,293.15,0.0,0.0,289.21,0.9,0.7,0.67,297.21,297.15,293.15,0.0,0.0,289.21,0.84,0.56,0.39,297.15,297.15,293.15,0.0,0.0,289.21,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,303.15,297.31,300.43,297.16,289.22,1.0,0.75,0.56,0.56,0.44,0.56,3.76,2.05,1.71,1.21,0.9,0.9,0.0,310.66,310.7,72107.56,0.0,5027.44,1.0,283.19,287.93,300.29,304.11,293.15,293.15,282.15,24733.94,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12957.95,0.0,1850.08,2275.33,0.0,2519.75,1.0,1.0,0.0,3.0,1.0,0.0
17592300.0,297.14,297.15,293.15,0.0,0.0,289.12,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.11,0.9,0.69,0.66,297.21,297.15,293.15,0.0,0.0,289.11,0.84,0.57,0.4,297.15,297.15,293.15,0.0,0.0,289.12,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.12,0.69,0.3,1.38,291.11,291.15,303.15,297.31,300.43,297.16,289.11,1.0,0.75,0.56,0.56,0.44,0.56,3.76,2.05,1.71,1.2,0.89,0.89,0.0,310.94,310.98,73360.36,0.0,5039.99,1.0,282.97,287.81,300.33,304.29,293.15,293.15,281.85,25069.8,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13350.92,0.0,1851.48,2275.33,0.0,2558.34,1.0,1.0,0.0,3.0,1.0,0.0
17592600.0,297.14,297.15,293.15,0.0,0.0,289.07,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.07,0.9,0.69,0.66,297.21,297.15,293.15,0.0,0.0,289.07,0.85,0.58,0.41,297.15,297.15,293.15,0.0,0.0,289.07,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.07,0.69,0.3,1.38,291.07,291.15,303.15,297.31,300.42,297.16,289.07,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.05,1.72,1.2,0.89,0.89,0.0,311.0,311.0,73542.23,0.0,5047.41,1.0,282.93,287.77,300.33,304.28,293.15,293.15,281.85,25471.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13254.15,0.0,1853.16,2275.33,0.0,2578.39,1.0,1.0,0.0,3.0,1.0,0.0
17592900.0,297.14,297.15,293.15,0.0,0.0,289.17,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.17,0.9,0.69,0.66,297.21,297.15,293.15,0.0,0.0,289.17,0.85,0.59,0.41,297.15,297.15,293.15,0.0,0.0,289.17,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.17,291.15,303.15,297.31,300.42,297.16,289.18,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.04,1.72,1.2,0.9,0.9,0.0,310.79,310.78,72264.16,0.0,5051.9,1.0,283.15,287.88,300.29,304.09,293.15,293.15,282.15,25153.5,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12860.95,0.0,1851.83,2275.33,0.0,2539.01,1.0,1.0,0.0,3.0,1.0,0.0
17593200.0,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.21,0.9,0.68,0.65,297.21,297.15,293.15,0.0,0.0,289.21,0.86,0.6,0.42,297.15,297.15,293.15,0.0,0.0,289.21,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,303.15,297.31,300.41,297.16,289.21,1.0,0.75,0.56,0.56,0.44,0.56,3.77,2.04,1.73,1.19,0.9,0.9,0.0,310.35,310.37,72056.6,0.0,5059.04,1.0,283.19,287.92,300.29,304.11,293.15,293.15,282.15,24802.48,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12951.68,0.0,1850.36,2275.33,0.0,2517.83,1.0,1.0,0.0,3.0,1.0,0.0
17593500.0,297.14,297.15,293.15,0.0,0.0,289.12,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.12,0.9,0.68,0.65,297.22,297.15,293.15,0.0,0.0,289.12,0.86,0.61,0.43,297.15,297.15,293.15,0.0,0.0,289.12,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.12,0.69,0.3,1.38,291.12,291.15,303.2,297.32,300.43,297.16,289.12,1.0,0.75,0.56,0.56,0.44,0.56,3.78,2.04,1.73,1.19,0.89,0.89,0.0,309.76,309.78,73392.32,0.0,5068.15,1.0,282.97,287.81,300.34,304.3,293.15,293.15,281.85,25099.74,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13360.39,0.0,1851.6,2275.33,0.0,2548.74,1.0,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,289.1,0.73,0.36,0.33,297.13,297.15,293.15,0.0,0.0,289.1,0.9,0.68,0.65,297.22,297.15,293.15,0.0,0.0,289.1,0.87,0.62,0.44,297.15,297.15,293.15,0.0,0.0,289.1,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.1,0.69,0.3,1.38,291.1,291.15,303.32,297.37,300.5,297.16,289.1,1.0,0.75,0.56,0.56,0.44,0.56,3.78,2.04,1.74,1.19,0.89,0.89,0.0,309.04,309.04,73795.03,0.0,5077.43,1.0,282.93,287.79,300.39,304.34,293.15,293.15,281.85,25340.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13310.68,0.0,1852.61,2275.33,0.0,2556.2,1.0,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,289.23,0.73,0.35,0.33,297.13,297.15,293.15,0.0,0.0,289.24,0.9,0.68,0.64,297.22,297.15,293.15,0.0,0.0,289.24,0.88,0.63,0.45,297.15,297.15,293.15,0.0,0.0,289.23,0.73,0.36,0.35,296.57,297.15,293.15,0.0,0.0,289.23,0.69,0.3,1.38,291.23,291.15,303.51,297.43,300.59,297.17,289.24,1.0,0.75,0.55,0.55,0.45,0.55,3.79,2.04,1.74,1.19,0.9,0.9,0.0,308.2,308.22,72852.83,0.0,5092.37,1.0,283.16,287.92,300.41,304.24,293.15,293.15,282.15,24745.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12984.85,0.0,1850.13,2275.33,0.0,2503.94,1.0,1.0,0.0,3.0,1.0,0.0
17594400.0,297.15,297.15,293.15,0.0,0.0,289.32,0.73,0.35,0.33,297.14,297.15,293.15,0.0,0.0,289.32,0.9,0.67,0.64,297.23,297.15,293.15,0.0,0.0,289.32,0.88,0.65,0.46,297.16,297.15,293.15,0.0,0.0,289.32,0.74,0.37,0.35,296.57,297.15,293.15,0.0,0.0,289.32,0.69,0.3,1.38,291.32,291.15,303.74,297.51,300.72,297.17,289.32,1.0,0.75,0.55,0.55,0.45,0.55,3.8,2.04,1.75,1.19,0.92,0.92,0.0,307.35,307.41,73075.23,0.0,5120.48,1.0,283.21,287.99,300.49,304.35,293.15,293.15,282.15,24024.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13164.88,0.0,1847.12,2275.33,0.0,2471.12,1.0,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,289.16,0.73,0.35,0.32,297.13,297.15,293.15,0.0,0.0,289.17,0.89,0.67,0.64,297.21,297.15,293.15,0.0,0.0,289.17,0.89,0.66,0.46,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.37,0.35,296.56,297.15,293.15,0.0,0.0,289.16,0.69,0.3,1.38,291.17,291.15,304.0,297.6,300.84,297.16,289.17,1.0,0.75,0.55,0.55,0.45,0.55,3.8,2.04,1.76,1.19,0.9,0.9,0.0,306.62,306.6,75204.25,0.0,5135.64,1.0,282.89,287.81,300.58,304.53,293.15,293.15,281.85,24839.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13416.69,0.0,1850.52,2275.33,0.0,2537.97,1.0,1.0,0.0,3.0,1.0,0.0
17595000.0,297.14,297.15,293.15,0.0,0.0,289.24,0.73,0.35,0.32,297.13,297.15,293.15,0.0,0.0,289.24,0.89,0.67,0.64,297.22,297.15,293.15,0.0,0.0,289.24,0.9,0.67,0.47,297.15,297.15,293.15,0.0,0.0,289.24,0.74,0.37,0.35,296.56,297.15,293.15,0.0,0.0,289.24,0.69,0.3,1.38,291.24,291.15,304.27,297.69,300.98,297.16,289.24,1.0,0.75,0.55,0.55,0.45,0.55,3.81,2.04,1.77,1.19,0.91,0.91,0.0,305.66,305.69,75355.68,0.0,5140.08,1.0,282.94,287.88,300.67,304.65,293.15,293.15,281.85,24296.18,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13597.58,0.0,1848.25,2275.33,0.0,2499.06,1.0,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,289.19,0.73,0.35,0.32,297.14,297.15,293.15,0.0,0.0,289.18,0.89,0.66,0.63,297.22,297.15,293.15,0.0,0.0,289.18,0.9,0.69,0.48,297.16,297.15,293.15,0.0,0.0,289.19,0.74,0.37,0.36,296.56,297.15,293.15,0.0,0.0,289.19,0.69,0.3,1.38,291.19,291.15,304.54,297.77,301.12,297.17,289.18,1.0,0.75,0.55,0.55,0.45,0.55,3.82,2.04,1.77,1.18,0.91,0.91,0.0,305.64,305.71,77026.77,0.0,5163.55,1.0,282.72,287.79,300.79,304.95,293.15,293.15,281.55,24285.54,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14119.65,0.0,1848.21,2275.33,0.0,2525.72,1.0,1.0,0.0,3.0,1.0,0.0
17595600.0,297.14,297.15,293.15,0.0,0.0,289.16,0.73,0.35,0.32,297.12,297.15,293.15,0.0,0.0,289.16,0.89,0.66,0.63,297.21,297.15,293.15,0.0,0.0,289.16,0.91,0.7,0.49,297.15,297.15,293.15,0.0,0.0,289.16,0.74,0.37,0.36,296.55,297.15,293.15,0.0,0.0,289.16,0.69,0.3,1.38,291.16,291.15,304.78,297.85,301.24,297.15,289.16,1.0,0.75,0.55,0.55,0.45,0.55,3.82,2.04,1.78,1.18,0.9,0.9,0.0,306.52,306.55,77533.87,0.0,5170.48,1.0,282.67,287.76,300.83,304.93,293.15,293.15,281.55,24683.96,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14035.31,0.0,1849.87,2275.33,0.0,2532.66,1.0,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,289.09,0.72,0.35,0.32,297.12,297.15,293.15,0.0,0.0,289.09,0.89,0.65,0.62,297.21,297.15,293.15,0.0,0.0,289.09,0.91,0.7,0.5,297.15,297.15,293.15,0.0,0.0,289.09,0.74,0.37,0.36,296.55,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.38,291.09,291.15,304.98,297.91,301.34,297.16,289.08,1.0,0.75,0.55,0.55,0.45,0.55,3.82,2.04,1.78,1.18,0.89,0.89,0.0,307.95,308.0,78991.09,0.0,5181.39,1.0,282.45,287.66,300.93,305.19,293.15,293.15,281.25,24993.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14544.23,0.0,1851.16,2275.33,0.0,2558.37,1.0,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,289.07,0.72,0.34,0.32,297.12,297.15,293.15,0.0,0.0,289.07,0.88,0.65,0.62,297.2,297.15,293.15,0.0,0.0,289.07,0.91,0.71,0.5,297.15,297.15,293.15,0.0,0.0,289.07,0.74,0.37,0.36,296.55,297.15,293.15,0.0,0.0,289.07,0.69,0.3,1.38,291.07,291.15,305.12,297.95,301.41,297.15,289.07,1.0,0.75,0.55,0.55,0.45,0.55,3.82,2.04,1.78,1.18,0.89,0.89,0.0,309.95,309.99,79327.59,0.0,5197.66,1.0,282.41,287.63,300.97,305.23,293.15,293.15,281.25,25332.76,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14481.22,0.0,1852.58,2275.33,0.0,2572.56,1.0,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,289.17,0.72,0.34,0.32,297.12,297.15,293.15,0.0,0.0,289.17,0.88,0.64,0.62,297.19,297.15,293.15,0.0,0.0,289.17,0.91,0.72,0.51,297.15,297.15,293.15,0.0,0.0,289.17,0.74,0.37,0.36,296.55,297.15,293.15,0.0,0.0,289.17,0.69,0.3,1.38,291.17,291.15,305.18,297.97,301.44,297.15,289.18,1.0,0.76,0.55,0.55,0.45,0.55,3.82,2.03,1.78,1.18,0.9,0.9,0.0,312.35,312.39,78112.3,0.0,5215.96,1.0,282.63,287.75,300.95,305.07,293.15,293.15,281.55,24984.12,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14045.12,0.0,1851.12,2275.33,0.0,2537.51,1.0,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,289.21,0.72,0.34,0.31,297.12,297.15,293.15,0.0,0.0,289.21,0.88,0.64,0.61,297.18,297.15,293.15,0.0,0.0,289.21,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,289.21,0.73,0.37,0.36,296.55,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.39,291.21,291.15,305.15,297.96,301.42,297.15,289.21,1.0,0.76,0.55,0.55,0.45,0.55,3.82,2.03,1.79,1.17,0.9,0.9,0.0,314.96,315.02,77832.98,0.0,5232.08,1.0,282.67,287.78,300.94,305.08,293.15,293.15,281.55,24681.73,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14132.22,0.0,1849.86,2275.33,0.0,2526.17,1.0,1.0,0.0,3.0,1.0,0.0
17597100.0,297.14,297.15,293.15,0.0,0.0,289.09,0.71,0.34,0.31,297.12,297.15,293.15,0.0,0.0,289.09,0.87,0.63,0.61,297.17,297.15,293.15,0.0,0.0,289.09,0.91,0.73,0.51,297.15,297.15,293.15,0.0,0.0,289.09,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.39,291.09,291.15,305.07,297.93,301.37,297.14,289.08,1.0,0.76,0.55,0.55,0.45,0.55,3.81,2.03,1.79,1.17,0.89,0.89,0.0,317.59,317.61,78914.79,0.0,5236.29,1.0,282.45,287.66,300.95,305.23,293.15,293.15,281.25,25156.23,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14549.47,0.0,1851.84,2275.33,0.0,2566.92,1.0,1.0,0.0,3.0,1.0,0.0
17597400.0,297.14,297.15,293.15,0.0,0.0,289.32,0.71,0.34,0.31,297.13,297.15,293.15,0.0,0.0,289.32,0.87,0.63,0.6,297.17,297.15,293.15,0.0,0.0,289.32,0.91,0.73,0.52,297.15,297.15,293.15,0.0,0.0,289.32,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,289.32,0.68,0.3,1.39,291.32,291.15,304.98,297.91,301.32,297.15,289.32,1.0,0.76,0.55,0.55,0.45,0.55,3.81,2.02,1.78,1.17,0.91,0.91,0.0,319.9,319.96,75942.2,0.0,5230.48,1.0,282.95,287.92,300.89,304.91,293.15,293.15,281.85,24133.6,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13775.72,0.0,1847.57,2275.33,0.0,2473.11,1.0,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,289.11,0.71,0.33,0.31,297.11,297.15,293.15,0.0,0.0,289.11,0.86,0.62,0.6,297.13,297.15,293.15,0.0,0.0,289.11,0.91,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.11,0.73,0.37,0.36,296.53,297.15,293.15,0.0,0.0,289.11,0.68,0.3,1.39,291.11,291.15,304.9,297.89,301.27,297.13,289.11,1.0,0.76,0.55,0.55,0.45,0.55,3.8,2.02,1.78,1.17,0.89,0.89,0.0,322.14,322.08,77475.98,0.0,5217.98,1.0,282.63,287.7,300.87,304.96,293.15,293.15,281.55,25355.32,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13923.13,0.0,1852.67,2275.33,0.0,2556.9,1.0,1.0,0.0,3.0,1.0,0.0
17598000.0,297.14,297.15,293.15,0.0,0.0,289.14,0.71,0.33,0.31,297.12,297.15,293.15,0.0,0.0,289.14,0.86,0.62,0.59,297.13,297.15,293.15,0.0,0.0,289.14,0.91,0.73,0.51,297.14,297.15,293.15,0.0,0.0,289.14,0.73,0.37,0.35,296.53,297.15,293.15,0.0,0.0,289.14,0.68,0.3,1.39,291.14,291.15,304.82,297.86,301.23,297.13,289.14,1.0,0.76,0.55,0.55,0.45,0.55,3.79,2.02,1.77,1.16,0.9,0.9,0.0,323.7,323.66,77027.57,0.0,5196.19,1.0,282.68,287.74,300.88,305.03,293.15,293.15,281.55,24884.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14039.32,0.0,1850.71,2275.33,0.0,2537.42,1.0,1.0,0.0,3.0,1.0,0.0
17598300.0,297.13,297.15,293.15,0.0,0.0,289.21,0.7,0.33,0.3,297.12,297.15,293.15,0.0,0.0,289.21,0.86,0.61,0.59,297.12,297.15,293.15,0.0,0.0,289.21,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.21,0.73,0.36,0.35,296.53,297.15,293.15,0.0,0.0,289.21,0.68,0.3,1.39,291.21,291.15,304.73,297.83,301.19,297.13,289.22,1.0,0.76,0.55,0.55,0.45,0.55,3.77,2.01,1.76,1.16,0.91,0.91,0.0,324.78,324.7,75557.03,0.0,5161.87,1.0,282.9,287.84,300.82,304.8,293.15,293.15,281.85,24571.78,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13574.08,0.0,1849.4,2275.33,0.0,2504.55,1.0,1.0,0.0,3.0,1.0,0.0
17598600.0,297.13,297.15,293.15,0.0,0.0,289.23,0.7,0.33,0.3,297.12,297.15,293.15,0.0,0.0,289.23,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,289.23,0.9,0.72,0.51,297.14,297.15,293.15,0.0,0.0,289.23,0.72,0.36,0.35,296.53,297.15,293.15,0.0,0.0,289.23,0.68,0.3,1.39,291.23,291.15,304.65,297.81,301.15,297.12,289.23,1.0,0.75,0.55,0.55,0.45,0.55,3.76,2.0,1.75,1.16,0.91,0.91,0.0,325.18,325.1,75106.54,0.0,5112.28,1.0,282.94,287.86,300.79,304.78,293.15,293.15,281.85,24314.43,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13627.99,0.0,1848.33,2275.33,0.0,2485.62,1.0,1.0,0.0,3.0,1.0,0.0
17598900.0,297.13,297.15,293.15,0.0,0.0,289.1,0.7,0.32,0.3,297.11,297.15,293.15,0.0,0.0,289.09,0.85,0.6,0.58,297.1,297.15,293.15,0.0,0.0,289.09,0.9,0.71,0.5,297.13,297.15,293.15,0.0,0.0,289.1,0.72,0.36,0.35,296.52,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.09,291.15,304.57,297.78,301.11,297.12,289.09,1.0,0.75,0.55,0.55,0.45,0.55,3.74,2.0,1.74,1.15,0.9,0.9,0.0,324.88,324.77,76079.01,0.0,5047.56,1.0,282.71,287.73,300.8,304.93,293.15,293.15,281.55,24794.52,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14005.14,0.0,1850.33,2275.33,0.0,2521.99,1.0,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,289.02,0.69,0.32,0.29,297.11,297.15,293.15,0.0,0.0,289.02,0.85,0.59,0.57,297.09,297.15,293.15,0.0,0.0,289.02,0.89,0.7,0.49,297.13,297.15,293.15,0.0,0.0,289.02,0.72,0.36,0.35,296.51,297.15,293.15,0.0,0.0,289.02,0.68,0.3,1.39,291.02,291.15,304.48,297.76,301.07,297.11,289.02,1.0,0.75,0.55,0.55,0.45,0.55,3.71,1.99,1.72,1.15,0.89,0.89,0.0,323.82,323.65,75939.73,0.0,4965.83,1.0,282.66,287.67,300.78,304.87,293.15,293.15,281.55,25465.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13848.02,0.0,1853.13,2275.33,0.0,2538.53,1.0,1.0,0.0,3.0,1.0,0.0
17599500.0,297.14,297.15,293.15,0.0,0.0,289.19,0.69,0.31,0.29,297.12,297.15,293.15,0.0,0.0,289.19,0.84,0.59,0.56,297.11,297.15,293.15,0.0,0.0,289.19,0.89,0.69,0.49,297.14,297.15,293.15,0.0,0.0,289.19,0.72,0.35,0.34,296.52,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,304.4,297.73,301.04,297.13,289.18,1.0,0.74,0.55,0.55,0.45,0.55,3.69,1.98,1.71,1.15,0.91,0.91,0.0,321.95,321.85,73995.52,0.0,4893.78,1.0,282.98,287.86,300.75,304.76,293.15,293.15,281.85,24383.93,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13632.41,0.0,1848.62,2275.33,0.0,2459.65,1.0,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,289.1,0.69,0.31,0.29,297.11,297.15,293.15,0.0,0.0,289.1,0.84,0.58,0.56,297.09,297.15,293.15,0.0,0.0,289.1,0.89,0.68,0.48,297.13,297.15,293.15,0.0,0.0,289.1,0.72,0.35,0.34,296.51,297.15,293.15,0.0,0.0,289.1,0.68,0.3,1.39,291.1,291.15,304.32,297.7,301.0,297.11,289.1,1.0,0.74,0.55,0.55,0.45,0.55,3.66,1.97,1.69,1.15,0.89,0.89,0.0,319.68,319.5,73916.51,0.0,4804.18,1.0,282.92,287.78,300.68,304.61,293.15,293.15,281.85,25211.05,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13428.29,0.0,1852.07,2275.33,0.0,2481.27,1.0,1.0,0.0,3.0,1.0,0.0
17600100.0,297.13,297.15,293.15,0.0,0.0,289.19,0.69,0.31,0.28,297.12,297.15,293.15,0.0,0.0,289.19,0.84,0.57,0.55,297.1,297.15,293.15,0.0,0.0,289.19,0.88,0.67,0.47,297.14,297.15,293.15,0.0,0.0,289.19,0.72,0.35,0.34,296.51,297.15,293.15,0.0,0.0,289.19,0.68,0.3,1.39,291.19,291.15,304.23,297.68,300.97,297.12,289.2,1.0,0.74,0.56,0.56,0.44,0.56,3.64,1.97,1.67,1.15,0.9,0.9,0.0,316.8,316.63,72392.12,0.0,4728.98,1.0,283.16,287.89,300.66,304.48,293.15,293.15,282.15,24840.11,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13044.68,0.0,1850.52,2275.33,0.0,2442.63,1.0,1.0,0.0,3.0,1.0,0.0
17600400.0,297.13,297.15,293.15,0.0,0.0,289.2,0.69,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.21,0.84,0.57,0.54,297.11,297.15,293.15,0.0,0.0,289.21,0.88,0.66,0.47,297.14,297.15,293.15,0.0,0.0,289.21,0.72,0.35,0.34,296.51,297.15,293.15,0.0,0.0,289.2,0.68,0.3,1.39,291.21,291.15,304.15,297.65,300.94,297.12,289.21,1.0,0.73,0.56,0.56,0.44,0.56,3.62,1.96,1.66,1.15,0.9,0.9,0.0,313.57,313.41,71965.43,0.0,4652.59,1.0,283.2,287.92,300.63,304.46,293.15,293.15,282.15,24613.15,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13098.7,0.0,1849.57,2275.33,0.0,2424.29,1.0,1.0,0.0,3.0,1.0,0.0
17600700.0,297.13,297.15,293.15,0.0,0.0,289.08,0.68,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.08,0.84,0.56,0.54,297.1,297.15,293.15,0.0,0.0,289.08,0.88,0.66,0.46,297.13,297.15,293.15,0.0,0.0,289.08,0.72,0.34,0.33,296.5,297.15,293.15,0.0,0.0,289.08,0.68,0.3,1.39,291.08,291.15,304.07,297.63,300.91,297.12,289.07,1.0,0.73,0.56,0.56,0.44,0.56,3.6,1.96,1.64,1.15,0.89,0.89,0.0,309.99,309.82,72953.32,0.0,4569.81,1.0,282.97,287.79,300.65,304.6,293.15,293.15,281.85,25153.35,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13452.53,0.0,1851.83,2275.33,0.0,2461.03,1.0,1.0,0.0,3.0,1.0,0.0
17601000.0,297.12,297.15,293.15,0.0,0.0,289.31,0.69,0.3,0.28,297.12,297.15,293.15,0.0,0.0,289.31,0.84,0.56,0.53,297.11,297.15,293.15,0.0,0.0,289.31,0.88,0.65,0.46,297.13,297.15,293.15,0.0,0.0,289.31,0.71,0.34,0.33,296.5,297.15,293.15,0.0,0.0,289.31,0.69,0.3,1.39,291.31,291.15,303.99,297.61,300.88,297.12,289.31,1.0,0.72,0.56,0.56,0.44,0.56,3.58,1.96,1.62,1.15,0.91,0.91,0.0,306.01,305.87,70020.35,0.0,4489.74,1.0,283.47,288.06,300.58,304.29,293.15,293.15,282.45,24155.84,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12786.67,0.0,1847.67,2275.33,0.0,2354.68,1.0,1.0,0.0,3.0,1.0,0.0
17601300.0,297.1,297.15,293.15,0.0,0.0,289.09,0.69,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.09,0.83,0.55,0.52,297.09,297.15,293.15,0.0,0.0,289.09,0.88,0.64,0.45,297.12,297.15,293.15,0.0,0.0,289.09,0.71,0.33,0.32,296.49,297.15,293.15,0.0,0.0,289.09,0.69,0.3,1.39,291.09,291.15,303.92,297.59,300.85,297.1,289.09,1.0,0.72,0.56,0.56,0.44,0.56,3.56,1.95,1.61,1.15,0.89,0.89,0.0,301.94,301.71,71497.12,0.0,4406.98,1.0,283.15,287.83,300.57,304.35,293.15,293.15,282.15,25487.21,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12897.22,0.0,1853.22,2275.33,0.0,2443.5,1.0,1.0,0.0,3.0,1.0,0.0
17601600.0,297.09,297.15,293.15,0.0,0.0,289.12,0.69,0.3,0.28,297.11,297.15,293.15,0.0,0.0,289.12,0.83,0.54,0.52,297.1,297.15,293.15,0.0,0.0,289.12,0.87,0.63,0.45,297.12,297.15,293.15,0.0,0.0,289.12,0.71,0.33,0.32,296.49,297.15,293.15,0.0,0.0,289.12,0.69,0.3,1.38,291.12,291.15,303.85,297.57,300.83,297.11,289.12,1.0,0.71,0.56,0.56,0.44,0.56,3.54,1.95,1.59,1.15,0.9,0.9,0.0,297.4,297.19,71056.82,0.0,4320.45,1.0,283.2,287.87,300.59,304.42,293.15,293.15,282.15,25032.85,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13012.76,0.0,1851.32,2275.33,0.0,2416.58,1.0,1.0,0.0,3.0,1.0,0.0
17601900.0,297.08,297.15,293.15,0.0,0.0,289.2,0.69,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.2,0.83,0.53,0.51,297.1,297.15,293.15,0.0,0.0,289.2,0.87,0.62,0.44,297.12,297.15,293.15,0.0,0.0,289.2,0.71,0.32,0.32,296.48,297.15,293.15,0.0,0.0,289.2,0.69,0.3,1.38,291.2,291.15,303.78,297.56,300.81,297.1,289.2,1.0,0.71,0.57,0.57,0.43,0.57,3.51,1.94,1.57,1.15,0.9,0.9,0.0,292.67,292.45,69628.54,0.0,4230.05,1.0,283.42,287.98,300.53,304.21,293.15,293.15,282.45,24755.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12610.15,0.0,1850.17,2275.33,0.0,2378.95,1.0,1.0,0.0,3.0,1.0,0.0
17602200.0,297.07,297.15,293.15,0.0,0.0,289.21,0.69,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.21,0.83,0.52,0.5,297.1,297.15,293.15,0.0,0.0,289.21,0.87,0.61,0.43,297.12,297.15,293.15,0.0,0.0,289.21,0.71,0.32,0.31,296.47,297.15,293.15,0.0,0.0,289.21,0.69,0.3,1.38,291.21,291.15,303.71,297.54,300.78,297.09,289.21,1.0,0.7,0.57,0.57,0.43,0.57,3.49,1.94,1.55,1.15,0.91,0.91,0.0,287.64,287.41,69199.56,0.0,4132.78,1.0,283.46,288.0,300.52,304.2,293.15,293.15,282.45,24510.64,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12667.15,0.0,1849.15,2275.33,0.0,2355.35,1.0,1.0,0.0,3.0,1.0,0.0
17602500.0,297.05,297.15,293.15,0.0,0.0,289.08,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.08,0.83,0.51,0.49,297.09,297.15,293.15,0.0,0.0,289.08,0.87,0.6,0.43,297.11,297.15,293.15,0.0,0.0,289.08,0.71,0.31,0.3,296.46,297.15,293.15,0.0,0.0,289.08,0.7,0.3,1.38,291.08,291.15,303.64,297.52,300.76,297.09,289.07,1.0,0.7,0.57,0.57,0.43,0.57,3.46,1.93,1.53,1.15,0.89,0.89,0.0,282.27,282.02,70134.52,0.0,4027.59,1.0,283.23,287.86,300.54,304.35,293.15,293.15,282.15,25050.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12996.15,0.0,1851.4,2275.33,0.0,2392.33,1.0,1.0,0.0,3.0,1.0,0.0
17602800.0,297.04,297.15,293.15,0.0,0.0,289.31,0.7,0.3,0.28,297.1,297.15,293.15,0.0,0.0,289.31,0.82,0.5,0.48,297.1,297.15,293.15,0.0,0.0,289.31,0.87,0.59,0.42,297.11,297.15,293.15,0.0,0.0,289.31,0.7,0.31,0.3,296.46,297.15,293.15,0.0,0.0,289.31,0.7,0.3,1.38,291.31,291.15,303.56,297.49,300.73,297.09,289.31,1.0,0.69,0.57,0.57,0.43,0.57,3.43,1.93,1.5,1.15,0.92,0.92,0.0,276.46,276.23,67148.96,0.0,3917.97,1.0,283.73,288.13,300.46,304.03,293.15,293.15,282.75,24100.62,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12363.8,0.0,1847.43,2275.33,0.0,2282.5,1.0,1.0,0.0,3.0,1.0,0.0
17603100.0,297.01,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,289.07,0.82,0.49,0.47,297.08,297.15,293.15,0.0,0.0,289.07,0.87,0.58,0.41,297.1,297.15,293.15,0.0,0.0,289.07,0.7,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.07,0.7,0.3,1.38,291.07,291.15,303.47,297.46,300.7,297.07,289.08,1.0,0.68,0.57,0.57,0.43,0.57,3.4,1.92,1.48,1.16,0.89,0.89,0.0,270.46,270.18,68471.31,0.0,3811.12,1.0,283.41,287.89,300.44,304.06,293.15,293.15,282.45,25553.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12436.84,0.0,1853.5,2275.33,0.0,2376.95,1.0,1.0,0.0,3.0,1.0,0.0
17603400.0,297.01,297.15,293.15,0.0,0.0,289.1,0.7,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.1,0.82,0.48,0.46,297.08,297.15,293.15,0.0,0.0,289.1,0.86,0.57,0.4,297.1,297.15,293.15,0.0,0.0,289.1,0.7,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.1,0.7,0.3,1.38,291.1,291.15,303.37,297.42,300.66,297.07,289.09,1.0,0.68,0.58,0.58,0.42,0.58,3.38,1.92,1.46,1.16,0.89,0.89,0.0,264.01,263.76,67940.77,0.0,3718.34,1.0,283.46,287.93,300.44,304.11,293.15,293.15,282.45,25171.68,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12529.64,0.0,1851.9,2275.33,0.0,2352.7,1.0,1.0,0.0,3.0,1.0,0.0
17603700.0,296.99,297.15,293.15,0.0,0.0,289.16,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.16,0.82,0.47,0.45,297.08,297.15,293.15,0.0,0.0,289.16,0.86,0.56,0.39,297.09,297.15,293.15,0.0,0.0,289.16,0.71,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.16,0.71,0.3,1.38,291.16,291.15,303.27,297.37,300.62,297.06,289.17,1.0,0.67,0.58,0.58,0.42,0.58,3.35,1.92,1.44,1.16,0.9,0.9,0.0,257.34,257.07,66397.6,0.0,3623.07,1.0,283.68,288.02,300.35,303.86,293.15,293.15,282.75,25020.59,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12124.82,0.0,1851.27,2275.33,0.0,2320.44,1.0,1.0,0.0,3.0,1.0,0.0
17604000.0,296.97,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.17,0.82,0.46,0.44,297.07,297.15,293.15,0.0,0.0,289.17,0.86,0.54,0.39,297.07,297.15,293.15,0.0,0.0,289.17,0.71,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.17,0.71,0.3,1.38,291.17,291.15,303.15,297.31,300.57,297.05,289.17,1.0,0.67,0.58,0.58,0.42,0.58,3.33,1.92,1.41,1.17,0.9,0.9,0.0,250.31,250.03,65801.54,0.0,3522.86,1.0,283.71,288.04,300.29,303.8,293.15,293.15,282.75,24929.36,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12144.07,0.0,1850.89,2275.33,0.0,2302.55,1.0,1.0,0.0,3.0,1.0,0.0
17604300.0,296.96,297.15,293.15,0.0,0.0,289.04,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.03,0.82,0.45,0.43,297.07,297.15,293.15,0.0,0.0,289.03,0.86,0.53,0.38,297.06,297.15,293.15,0.0,0.0,289.04,0.72,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.04,0.72,0.3,1.38,291.03,291.15,303.02,297.28,300.51,297.05,289.03,1.0,0.66,0.58,0.58,0.42,0.58,3.3,1.91,1.39,1.17,0.89,0.89,0.0,243.04,242.75,66760.03,0.0,3428.89,1.0,283.49,287.9,300.32,303.97,293.15,293.15,282.45,25257.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12462.23,0.0,1852.26,2275.33,0.0,2341.7,1.0,1.0,0.0,3.0,1.0,0.0
17604600.0,296.94,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.28,0.81,0.44,0.42,297.07,297.15,293.15,0.0,0.0,289.28,0.86,0.52,0.37,297.04,297.15,293.15,0.0,0.0,289.28,0.72,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.28,0.72,0.3,1.38,291.28,291.15,302.87,297.31,300.45,297.04,289.28,1.0,0.65,0.59,0.59,0.41,0.59,3.28,1.91,1.37,1.17,0.91,0.91,0.0,235.3,235.01,64065.2,0.0,3320.8,1.0,283.99,288.19,300.27,303.66,293.15,293.15,283.05,24323.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,11909.97,0.0,1848.37,2275.33,0.0,2192.71,1.0,1.0,0.0,3.0,1.0,0.0
17604900.0,296.93,297.15,293.15,0.0,0.0,289.18,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,289.18,0.81,0.43,0.41,297.07,297.15,293.15,0.0,0.0,289.17,0.86,0.5,0.36,297.03,297.15,293.15,0.0,0.0,289.18,0.72,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.18,0.72,0.3,1.37,291.18,291.15,302.72,297.39,300.38,297.04,289.17,1.0,0.64,0.59,0.59,0.41,0.59,3.25,1.91,1.34,1.17,0.9,0.9,0.0,227.31,227.01,65478.41,0.0,3220.51,1.0,283.77,288.09,300.4,303.95,293.15,293.15,282.75,24491.79,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12301.75,0.0,1849.07,2275.33,0.0,2218.72,1.0,1.0,0.0,3.0,1.0,0.0
17605200.0,296.92,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.14,0.81,0.42,0.4,297.07,297.15,293.15,0.0,0.0,289.14,0.85,0.49,0.35,297.02,297.15,293.15,0.0,0.0,289.14,0.73,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.14,0.73,0.3,1.37,291.14,291.15,302.56,297.5,300.3,297.03,289.14,1.0,0.64,0.59,0.59,0.41,0.59,3.23,1.9,1.32,1.18,0.9,0.9,0.0,219.05,218.72,66004.03,0.0,3117.72,1.0,283.73,288.07,300.52,304.06,293.15,293.15,282.75,24695.95,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12295.52,0.0,1849.92,2275.33,0.0,2216.82,1.0,1.0,0.0,3.0,1.0,0.0
17605500.0,296.89,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.25,0.81,0.41,0.39,297.06,297.15,293.15,0.0,0.0,289.25,0.85,0.47,0.33,296.99,297.15,293.15,0.0,0.0,289.25,0.73,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.25,0.73,0.3,1.37,291.25,291.15,302.39,297.63,300.22,297.01,289.26,1.0,0.63,0.6,0.6,0.4,0.6,3.19,1.9,1.29,1.18,0.91,0.91,0.0,210.33,209.98,65167.71,0.0,3002.75,1.0,283.96,288.22,300.58,303.98,293.15,293.15,283.05,24530.33,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12038.28,0.0,1849.23,2275.33,0.0,2136.7,1.0,1.0,0.0,3.0,1.0,0.0
17605800.0,296.87,297.15,293.15,0.0,0.0,289.0,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.0,0.81,0.4,0.38,297.05,297.15,293.15,0.0,0.0,289.0,0.85,0.46,0.32,296.98,297.15,293.15,0.0,0.0,289.0,0.74,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.0,0.74,0.3,1.37,291.0,291.15,302.21,297.78,300.13,297.0,289.0,1.0,0.62,0.6,0.6,0.4,0.6,3.17,1.9,1.27,1.18,0.89,0.89,0.0,201.35,200.97,68212.6,0.0,2895.54,1.0,283.47,287.96,300.8,304.48,293.15,293.15,282.45,25585.97,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12708.9,0.0,1853.64,2275.33,0.0,2231.72,1.0,1.0,0.0,3.0,1.0,0.0
17606100.0,296.87,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.23,0.81,0.38,0.37,297.07,297.15,293.15,0.0,0.0,289.23,0.85,0.44,0.31,296.97,297.15,293.15,0.0,0.0,289.23,0.75,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.23,0.75,0.3,1.37,291.23,291.15,302.03,297.92,300.05,297.01,289.22,1.0,0.61,0.6,0.6,0.4,0.6,3.14,1.89,1.24,1.19,0.91,0.91,0.0,192.0,191.66,67093.87,0.0,2786.54,1.0,283.79,288.21,300.93,304.56,293.15,293.15,282.75,24163.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12703.24,0.0,1847.7,2275.33,0.0,2119.34,1.0,1.0,0.0,3.0,1.0,0.0
17606400.0,296.84,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.17,0.81,0.37,0.36,297.06,297.15,293.15,0.0,0.0,289.17,0.85,0.43,0.3,296.95,297.15,293.15,0.0,0.0,289.17,0.76,0.3,0.29,296.34,297.15,293.15,0.0,0.0,289.17,0.76,0.3,1.37,291.17,291.15,301.85,298.04,299.95,296.99,289.17,1.0,0.6,0.61,0.61,0.39,0.61,3.11,1.89,1.22,1.19,0.9,0.9,0.0,182.64,182.26,67695.59,0.0,2677.63,1.0,283.74,288.19,301.01,304.61,293.15,293.15,282.75,24681.01,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12651.99,0.0,1849.86,2275.33,0.0,2129.18,1.0,1.0,0.0,3.0,1.0,0.0
17606700.0,296.82,297.15,293.15,0.0,0.0,289.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.07,0.81,0.36,0.35,297.06,297.15,293.15,0.0,0.0,289.07,0.85,0.41,0.29,296.93,297.15,293.15,0.0,0.0,289.07,0.76,0.3,0.29,296.33,297.15,293.15,0.0,0.0,289.07,0.76,0.3,1.37,291.07,291.15,301.67,298.14,299.86,296.98,289.06,1.0,0.59,0.61,0.61,0.39,0.61,3.08,1.88,1.19,1.19,0.89,0.89,0.0,173.07,172.69,69121.34,0.0,2568.32,1.0,283.52,288.09,301.16,304.91,293.15,293.15,282.45,25120.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13086.81,0.0,1851.69,2275.33,0.0,2154.55,1.0,1.0,0.0,3.0,1.0,0.0
17607000.0,296.82,297.15,293.15,0.0,0.0,289.34,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.34,0.82,0.35,0.34,297.07,297.15,293.15,0.0,0.0,289.34,0.85,0.39,0.28,296.92,297.15,293.15,0.0,0.0,289.34,0.77,0.3,0.29,296.32,297.15,293.15,0.0,0.0,289.34,0.77,0.3,1.36,291.34,291.15,301.49,298.21,299.78,296.98,289.34,1.0,0.58,0.61,0.61,0.39,0.61,3.05,1.88,1.17,1.2,0.92,0.92,0.0,163.46,163.1,66726.23,0.0,2463.2,1.0,284.03,288.4,301.18,304.72,293.15,293.15,283.05,23975.02,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12568.8,0.0,1846.91,2275.33,0.0,2048.16,1.0,1.0,0.0,3.0,1.0,0.0
17607300.0,296.79,297.15,293.15,0.0,0.0,289.1,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.1,0.82,0.34,0.32,297.06,297.15,293.15,0.0,0.0,289.1,0.85,0.38,0.27,296.9,297.15,293.15,0.0,0.0,289.1,0.79,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.1,0.79,0.3,1.36,291.11,291.15,301.32,298.23,299.68,296.97,289.11,1.0,0.57,0.62,0.62,0.38,0.62,3.02,1.88,1.14,1.2,0.89,0.89,0.0,154.21,153.82,68269.91,0.0,2365.14,1.0,283.71,288.18,301.21,304.83,293.15,293.15,282.75,25287.46,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12684.95,0.0,1852.39,2275.33,0.0,2142.64,1.0,1.0,0.0,3.0,1.0,0.0
17607600.0,296.78,297.15,293.15,0.0,0.0,289.14,0.8,0.3,0.27,297.09,297.15,293.15,0.0,0.0,289.14,0.82,0.33,0.31,297.07,297.15,293.15,0.0,0.0,289.14,0.85,0.37,0.26,296.89,297.15,293.15,0.0,0.0,289.14,0.8,0.3,0.29,296.31,297.15,293.15,0.0,0.0,289.14,0.8,0.3,1.36,291.14,291.15,301.15,298.21,299.6,296.97,289.14,1.0,0.56,0.62,0.62,0.38,0.62,2.99,1.88,1.12,1.2,0.9,0.9,0.0,145.14,144.78,67837.07,0.0,2270.91,1.0,283.76,288.22,301.23,304.91,293.15,293.15,282.75,24758.08,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12801.25,0.0,1850.18,2275.33,0.0,2134.8,1.0,1.0,0.0,3.0,1.0,0.0
17607900.0,297.64,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,297.56,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.07,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.37,303.15,300.98,298.14,297.25,296.92,288.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,157.48,90.35,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,297.98,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.48,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.37,303.15,300.82,298.06,297.25,296.92,288.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.27,175.22,14.13,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.15,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.16,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.37,303.15,300.65,297.97,297.25,296.92,288.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.22,192.9,11.67,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.25,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.36,303.15,300.48,297.86,297.25,296.92,288.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.14,211.48,9.83,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,292.36,303.15,300.32,297.75,297.25,296.92,288.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,229.42,8.27,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.32,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.36,303.15,300.15,297.63,297.25,296.92,288.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,247.74,6.88,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.34,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.36,303.15,299.98,297.52,297.25,296.92,288.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,265.83,5.85,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.35,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.36,303.15,299.82,297.41,297.25,296.92,289.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,283.75,4.95,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.36,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,290.15,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,299.65,297.3,297.25,296.92,289.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,301.76,4.16,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.37,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,299.48,297.2,297.25,296.92,289.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.81,3.51,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.37,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,299.32,297.11,297.25,296.92,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.69,2.98,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.38,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,299.15,297.03,297.25,296.92,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,355.55,2.53,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
