time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17636100.0,298.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,297.13,296.4,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,297.15,296.41,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.24,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,297.13,296.4,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,297.08,296.39,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,297.01,296.37,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.92,296.35,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.81,296.33,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.23,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.69,296.3,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.22,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.57,296.27,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.22,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.46,296.24,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.22,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.35,296.21,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.21,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.26,296.18,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.21,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.19,296.16,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.21,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.15,296.15,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.12,296.12,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.1,296.1,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.08,296.08,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.06,296.06,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.05,296.05,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.19,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.05,296.05,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.19,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.05,296.05,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.19,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.05,296.05,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.19,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.06,296.06,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.08,296.08,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.2,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.11,296.11,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.21,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.15,296.15,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.22,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,292.35,303.15,296.19,296.14,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.23,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,292.35,303.15,296.24,296.13,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.24,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,292.35,303.15,296.28,296.11,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.25,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.14,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,292.34,303.15,296.34,296.1,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.26,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.13,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,292.33,303.15,296.39,296.1,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.27,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,292.32,303.15,296.46,296.1,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.04,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.28,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,292.32,303.15,296.54,296.12,297.25,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.29,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.09,1.0,0.3,0.0,292.32,303.15,296.63,296.14,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.06,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.3,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,296.74,296.18,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.31,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,296.86,296.24,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.31,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,296.99,296.31,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.16,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.32,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.15,296.41,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.04,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.33,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.32,296.51,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.33,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.48,296.62,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.34,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.65,296.73,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.01,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.34,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.82,296.85,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.2,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.35,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,297.98,296.96,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.19,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.35,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.11,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.12,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.1,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.08,1.0,0.3,0.0,292.31,303.15,298.15,297.07,297.26,296.92,289.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,283.76,288.22,301.49,303.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,297.97,297.15,293.15,0.0,0.0,294.15,0.82,0.54,0.48,298.06,297.15,293.15,0.0,0.0,294.15,0.82,0.55,0.51,298.05,297.15,293.15,0.0,0.0,294.15,0.82,0.55,0.38,297.96,297.15,293.15,0.0,0.0,294.15,0.81,0.53,0.49,297.75,297.15,293.15,0.0,0.0,294.15,0.79,0.49,2.18,296.14,291.15,298.32,297.18,298.27,298.01,294.12,1.0,0.92,0.84,0.84,0.16,0.84,4.86,4.12,0.75,3.02,0.85,0.85,0.0,382.94,387.73,46318.21,0.0,9795.73,0.0,284.56,292.5,303.05,305.66,293.15,293.15,283.15,4385.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,1.45,1.76,0.09,5.28,4.13,1.16,0.0,0.0,0.0,9760.71,0.0,120.22,2275.8,0.0,521.99,0.4,1.0,0.0,3.0,1.0,0.0
17649600.0,297.26,297.15,293.15,0.0,0.0,293.01,0.84,0.56,0.51,297.42,297.15,293.15,0.0,0.0,293.01,0.86,0.6,0.57,297.39,297.15,293.15,0.0,0.0,293.01,0.86,0.6,0.42,297.32,297.15,293.15,0.0,0.0,293.01,0.85,0.56,0.54,297.07,297.15,293.15,0.0,0.0,293.02,0.81,0.48,2.2,295.01,291.15,298.48,297.29,298.26,297.35,293.0,1.0,0.95,0.79,0.79,0.21,0.79,5.09,4.07,1.02,2.92,0.96,0.96,0.0,381.24,380.18,66038.77,0.0,10894.09,0.0,284.55,291.4,300.49,303.95,293.15,293.15,283.15,9020.29,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.32,2.79,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11457.54,0.0,469.69,2275.33,0.0,2064.57,0.63,1.0,0.0,3.0,1.0,0.0
17649900.0,296.9,297.15,293.15,0.0,0.0,291.91,0.81,0.52,0.48,297.04,297.15,293.15,0.0,0.0,291.91,0.84,0.59,0.56,297.01,297.15,293.15,0.0,0.0,291.91,0.84,0.58,0.41,296.96,297.15,293.15,0.0,0.0,291.91,0.82,0.53,0.52,296.7,297.15,293.15,0.0,0.0,291.91,0.75,0.4,1.88,293.91,291.15,298.65,297.4,298.29,296.98,291.89,1.0,0.88,0.77,0.77,0.23,0.77,4.62,3.61,1.01,2.57,1.0,1.0,0.0,375.31,371.67,76609.72,0.0,8633.41,0.0,284.43,290.52,300.48,304.49,293.15,293.15,283.15,14340.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.03,3.63,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12986.05,0.0,1026.61,2275.33,0.0,2501.14,0.82,1.0,0.0,3.0,1.0,0.0
17650200.0,296.74,297.15,293.15,0.0,0.0,290.77,0.76,0.45,0.42,296.84,297.15,293.15,0.0,0.0,290.77,0.81,0.53,0.52,296.82,297.15,293.15,0.0,0.0,290.77,0.8,0.52,0.37,296.78,297.15,293.15,0.0,0.0,290.77,0.77,0.47,0.46,296.56,297.15,293.15,0.0,0.0,290.77,0.67,0.3,1.43,292.77,291.15,298.82,297.5,298.38,296.8,290.75,1.0,0.78,0.76,0.76,0.24,0.76,3.85,3.02,0.82,2.16,1.0,1.0,0.0,361.42,357.04,78167.49,0.0,5631.2,0.0,284.3,289.66,300.52,304.67,293.15,293.15,283.15,19288.46,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.21,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13495.49,0.0,1601.29,2275.33,0.0,2641.33,0.96,1.0,0.0,3.0,1.0,0.0
17650500.0,296.74,297.15,293.15,0.0,0.0,290.23,0.72,0.37,0.35,296.79,297.15,293.15,0.0,0.0,290.23,0.78,0.47,0.46,296.78,297.15,293.15,0.0,0.0,290.23,0.77,0.45,0.33,296.75,297.15,293.15,0.0,0.0,290.23,0.74,0.4,0.39,296.51,297.15,293.15,0.0,0.0,290.23,0.67,0.3,1.39,292.23,291.15,298.98,297.61,298.5,296.77,290.23,1.0,0.73,0.76,0.76,0.24,0.76,3.51,2.75,0.76,1.96,1.0,1.0,0.0,338.28,336.5,76893.45,0.0,4497.2,0.0,284.25,289.26,300.59,304.69,293.15,293.15,283.15,21122.87,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13453.53,0.0,1835.04,2275.33,0.0,2599.42,1.0,1.0,0.0,3.0,1.0,0.0
17650800.0,296.82,297.15,293.15,0.0,0.0,289.97,0.69,0.31,0.3,296.82,297.15,293.15,0.0,0.0,289.97,0.75,0.41,0.4,296.81,297.15,293.15,0.0,0.0,289.97,0.74,0.39,0.29,296.8,297.15,293.15,0.0,0.0,289.97,0.71,0.34,0.33,296.48,297.15,293.15,0.0,0.0,289.97,0.68,0.3,1.39,291.97,291.15,299.15,297.71,298.64,296.81,289.96,1.0,0.69,0.75,0.75,0.25,0.75,3.25,2.54,0.71,1.81,1.0,1.0,0.0,312.73,311.02,74427.19,0.0,3694.54,0.0,284.22,289.07,300.69,304.66,293.15,293.15,283.15,21122.89,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13220.47,0.0,1835.04,2275.33,0.0,2493.88,1.0,1.0,0.0,3.0,1.0,0.0
17651100.0,296.87,297.15,293.15,0.0,0.0,289.77,0.69,0.3,0.28,296.87,297.15,293.15,0.0,0.0,289.77,0.73,0.36,0.35,296.86,297.15,293.15,0.0,0.0,289.77,0.72,0.34,0.25,296.85,297.15,293.15,0.0,0.0,289.77,0.69,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.77,0.69,0.3,1.39,291.77,291.15,299.32,297.8,298.78,296.86,289.77,1.0,0.65,0.75,0.75,0.25,0.75,3.07,2.4,0.67,1.71,1.0,1.0,0.0,282.9,281.73,72628.45,0.0,3136.85,1.0,284.2,288.93,300.78,304.65,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13058.61,0.0,1835.04,2275.33,0.0,2399.33,1.0,1.0,0.0,3.0,1.0,0.0
17651400.0,296.88,297.15,293.15,0.0,0.0,289.67,0.7,0.3,0.28,296.92,297.15,293.15,0.0,0.0,289.67,0.72,0.32,0.31,296.91,297.15,293.15,0.0,0.0,289.67,0.71,0.3,0.22,296.86,297.15,293.15,0.0,0.0,289.67,0.7,0.3,0.29,296.45,297.15,293.15,0.0,0.0,289.67,0.7,0.3,1.38,291.67,291.15,299.48,297.87,298.91,296.89,289.67,1.0,0.62,0.74,0.74,0.26,0.74,2.98,2.32,0.66,1.65,1.0,1.0,0.0,251.12,249.98,71603.72,0.0,2781.59,1.0,284.19,288.85,300.86,304.68,293.15,293.15,283.15,21122.89,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,12980.0,0.0,1835.04,2275.33,0.0,2341.68,1.0,1.0,0.0,3.0,1.0,0.0
17651700.0,296.87,297.15,293.15,0.0,0.0,289.27,0.72,0.3,0.28,296.96,297.15,293.15,0.0,0.0,289.27,0.72,0.3,0.29,296.91,297.15,293.15,0.0,0.0,289.27,0.72,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.27,0.72,0.3,0.29,296.43,297.15,293.15,0.0,0.0,289.27,0.72,0.3,1.37,291.26,291.15,299.65,297.92,299.03,296.9,289.25,1.0,0.6,0.74,0.74,0.26,0.74,2.93,2.27,0.66,1.61,1.0,1.0,0.0,218.19,217.38,74155.07,0.0,2531.9,1.0,283.58,288.43,300.95,304.99,293.15,293.15,282.45,21156.2,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13612.11,0.0,1835.18,2275.33,0.0,2420.3,1.0,1.0,0.0,3.0,1.0,0.0
17652000.0,296.84,297.15,293.15,0.0,0.0,288.84,0.74,0.3,0.27,296.93,297.15,293.15,0.0,0.0,288.84,0.74,0.3,0.29,296.87,297.15,293.15,0.0,0.0,288.84,0.74,0.3,0.21,296.81,297.15,293.15,0.0,0.0,288.84,0.74,0.3,0.29,296.39,297.15,293.15,0.0,0.0,288.84,0.74,0.3,1.37,290.84,291.15,299.82,297.96,299.14,296.87,288.84,1.0,0.58,0.73,0.73,0.27,0.73,2.92,2.25,0.67,1.59,0.95,0.95,0.0,188.76,188.04,76775.27,0.0,2363.81,1.0,282.97,287.99,300.98,305.12,293.15,293.15,281.85,22604.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13976.29,0.0,1841.2,2275.33,0.0,2507.59,1.0,1.0,0.0,3.0,1.0,0.0
17652300.0,296.81,297.15,293.15,0.0,0.0,288.59,0.77,0.3,0.27,296.89,297.15,293.15,0.0,0.0,288.59,0.77,0.3,0.29,296.82,297.15,293.15,0.0,0.0,288.59,0.77,0.3,0.21,296.77,297.15,293.15,0.0,0.0,288.59,0.77,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.59,0.77,0.3,1.36,290.59,291.15,299.98,297.99,299.24,296.83,288.6,1.0,0.57,0.73,0.73,0.27,0.73,2.91,2.23,0.69,1.57,0.9,0.9,0.0,163.57,162.95,77891.82,0.0,2220.97,1.0,282.63,287.73,300.96,305.07,293.15,293.15,281.55,25051.55,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14020.79,0.0,1851.4,2275.33,0.0,2532.64,1.0,1.0,0.0,3.0,1.0,0.0
17652600.0,296.83,297.15,293.15,0.0,0.0,288.65,0.8,0.3,0.27,296.89,297.15,293.15,0.0,0.0,288.65,0.8,0.3,0.29,296.82,297.15,293.15,0.0,0.0,288.65,0.8,0.3,0.21,296.77,297.15,293.15,0.0,0.0,288.65,0.8,0.3,0.29,296.33,297.15,293.15,0.0,0.0,288.65,0.8,0.3,1.36,290.65,291.15,300.15,298.01,299.36,296.83,288.65,1.0,0.55,0.72,0.72,0.28,0.72,2.9,2.21,0.7,1.55,0.88,0.88,0.0,143.11,142.61,77279.24,0.0,2105.66,1.0,282.68,287.78,301.03,305.19,293.15,293.15,281.55,25753.99,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14138.88,0.0,1854.34,2275.33,0.0,2497.97,1.0,1.0,0.0,3.0,1.0,0.0
17652900.0,296.87,297.15,293.15,0.0,0.0,288.87,0.82,0.3,0.27,296.9,297.15,293.15,0.0,0.0,288.87,0.82,0.3,0.29,296.84,297.15,293.15,0.0,0.0,288.87,0.82,0.3,0.21,296.79,297.15,293.15,0.0,0.0,288.87,0.82,0.3,0.29,296.34,297.15,293.15,0.0,0.0,288.87,0.82,0.3,1.36,290.87,291.15,300.32,298.03,299.47,296.85,288.86,1.0,0.54,0.72,0.72,0.28,0.72,2.9,2.19,0.71,1.54,0.89,0.89,0.0,127.39,127.01,75479.03,0.0,2017.49,1.0,283.0,287.99,301.05,305.14,293.15,293.15,281.85,25253.41,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13955.07,0.0,1852.25,2275.33,0.0,2416.62,1.0,1.0,0.0,3.0,1.0,0.0
17653200.0,296.9,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.27,296.92,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.29,296.85,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.21,296.8,297.15,293.15,0.0,0.0,289.14,0.84,0.3,0.29,296.35,297.15,293.15,0.0,0.0,289.14,0.84,0.3,1.36,291.14,291.15,300.48,298.05,299.59,296.87,289.14,1.0,0.53,0.72,0.72,0.28,0.72,2.89,2.18,0.72,1.52,0.91,0.91,0.0,115.8,115.53,72774.24,0.0,1952.73,1.0,283.51,288.28,301.03,304.88,293.15,293.15,282.45,24545.29,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13296.64,0.0,1849.29,2275.33,0.0,2313.38,1.0,1.0,0.0,3.0,1.0,0.0
17653500.0,296.92,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.27,296.93,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.29,296.86,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.21,296.81,297.15,293.15,0.0,0.0,289.04,0.86,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.04,0.86,0.3,1.35,291.04,291.15,300.65,298.07,299.71,296.88,289.03,1.0,0.53,0.71,0.71,0.29,0.71,2.89,2.16,0.73,1.51,0.89,0.89,0.0,107.81,107.63,73758.48,0.0,1908.17,1.0,283.28,288.15,301.09,305.09,293.15,293.15,282.15,25079.61,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13677.84,0.0,1851.52,2275.33,0.0,2349.93,1.0,1.0,0.0,3.0,1.0,0.0
17653800.0,296.94,297.15,293.15,0.0,0.0,289.32,0.88,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.32,0.88,0.3,0.29,296.88,297.15,293.15,0.0,0.0,289.32,0.88,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.32,0.88,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.32,0.88,0.3,1.35,291.32,291.15,300.82,298.11,299.82,296.9,289.32,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.15,0.74,1.5,0.92,0.92,0.0,102.68,102.57,71213.09,0.0,1879.63,1.0,283.78,288.45,301.08,304.85,293.15,293.15,282.75,23944.45,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13076.47,0.0,1846.78,2275.33,0.0,2240.03,1.0,1.0,0.0,3.0,1.0,0.0
17654100.0,296.94,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.11,0.89,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.11,0.89,0.3,1.35,291.11,291.15,300.98,298.15,299.93,296.9,289.12,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.14,0.75,1.49,0.9,0.9,0.0,99.58,99.51,72737.51,0.0,1862.37,1.0,283.46,288.22,301.12,304.96,293.15,293.15,282.45,25180.34,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13213.29,0.0,1851.94,2275.33,0.0,2308.51,1.0,1.0,0.0,3.0,1.0,0.0
17654400.0,296.95,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.87,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.21,296.83,297.15,293.15,0.0,0.0,289.17,0.89,0.3,0.29,296.36,297.15,293.15,0.0,0.0,289.17,0.89,0.3,1.35,291.18,291.15,301.15,298.21,300.04,296.9,289.18,1.0,0.52,0.71,0.71,0.29,0.71,2.89,2.13,0.75,1.48,0.9,0.9,0.0,97.77,97.73,72683.18,0.0,1852.3,1.0,283.51,288.28,301.18,305.04,293.15,293.15,282.45,24816.81,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13353.78,0.0,1850.42,2275.33,0.0,2266.77,1.0,1.0,0.0,3.0,1.0,0.0
17654700.0,296.97,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.1,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.1,0.9,0.3,1.35,291.1,291.15,301.32,298.29,300.16,296.92,289.09,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.76,1.47,0.9,0.9,0.0,96.74,96.72,74123.13,0.0,1846.57,1.0,283.29,288.18,301.33,305.36,293.15,293.15,282.15,24720.13,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13838.66,0.0,1850.02,2275.33,0.0,2295.12,1.0,1.0,0.0,3.0,1.0,0.0
17655000.0,296.98,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,296.85,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.37,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,301.48,298.42,300.27,296.93,289.09,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.12,0.77,1.46,0.9,0.9,0.0,96.16,96.15,74761.98,0.0,1843.34,1.0,283.25,288.17,301.43,305.44,293.15,293.15,282.15,24980.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13832.46,0.0,1851.11,2275.33,0.0,2274.98,1.0,1.0,0.0,3.0,1.0,0.0
17655300.0,297.0,297.15,293.15,0.0,0.0,289.02,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,289.02,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.02,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,289.02,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.02,0.9,0.3,1.35,291.02,291.15,301.65,298.57,300.39,296.94,289.01,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.11,0.78,1.46,0.89,0.89,0.0,95.84,95.83,76586.46,0.0,1841.52,1.0,283.02,288.08,301.6,305.76,293.15,293.15,281.85,25125.56,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14365.76,0.0,1851.71,2275.33,0.0,2285.16,1.0,1.0,0.0,3.0,1.0,0.0
17655600.0,297.01,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,289.03,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,289.03,0.9,0.3,1.35,291.03,291.15,301.82,298.74,300.5,296.95,289.03,1.0,0.52,0.7,0.7,0.3,0.7,2.89,2.1,0.78,1.45,0.89,0.89,0.0,95.66,95.66,77498.45,0.0,1840.51,1.0,282.99,288.09,301.75,305.91,293.15,293.15,281.85,25460.71,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14422.72,0.0,1853.11,2275.33,0.0,2259.19,1.0,1.0,0.0,3.0,1.0,0.0
17655900.0,297.03,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,289.21,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,289.21,0.9,0.3,1.35,291.21,291.15,301.98,298.93,300.61,296.96,289.22,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.79,1.44,0.9,0.9,0.0,95.56,95.56,77240.95,0.0,1839.95,1.0,283.23,288.28,301.91,305.96,293.15,293.15,282.15,24765.75,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14203.56,0.0,1850.21,2275.33,0.0,2191.67,1.0,1.0,0.0,3.0,1.0,0.0
17656200.0,297.04,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,289.01,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,289.01,0.9,0.3,1.35,291.01,291.15,302.15,299.13,300.73,296.98,289.01,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.09,0.8,1.44,0.88,0.88,0.0,95.51,95.51,80632.97,0.0,1839.65,1.0,282.74,288.05,302.14,306.48,293.15,293.15,281.55,25629.04,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15153.04,0.0,1853.82,2275.33,0.0,2247.34,1.0,1.0,0.0,3.0,1.0,0.0
17656500.0,297.06,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,289.19,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,289.19,0.9,0.3,1.35,291.19,291.15,302.32,299.33,300.84,296.99,289.2,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.8,1.43,0.9,0.9,0.0,95.49,95.49,80450.55,0.0,1839.49,1.0,282.97,288.24,302.3,306.54,293.15,293.15,281.85,24953.17,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14922.63,0.0,1850.99,2275.33,0.0,2174.84,1.0,1.0,0.0,3.0,1.0,0.0
17656800.0,297.09,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,289.31,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.31,0.9,0.3,1.35,291.31,291.15,302.48,299.52,300.96,297.02,289.32,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.08,0.81,1.43,0.92,0.92,0.0,95.48,95.48,81246.38,0.0,1839.42,1.0,283.03,288.35,302.5,306.81,293.15,293.15,281.85,24053.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15279.45,0.0,1847.24,2275.33,0.0,2134.19,1.0,1.0,0.0,3.0,1.0,0.0
17657100.0,297.1,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,289.16,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,289.16,0.9,0.3,1.35,291.16,291.15,302.65,299.7,301.08,297.03,289.17,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.81,1.42,0.9,0.9,0.0,95.47,95.47,83624.44,0.0,1839.38,1.0,282.72,288.19,302.6,307.03,293.15,293.15,281.55,24920.06,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15650.29,0.0,1850.85,2275.33,0.0,2280.29,1.0,1.0,0.0,3.0,1.0,0.0
17657400.0,297.13,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,289.28,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.28,0.9,0.3,1.35,291.28,291.15,302.82,299.86,301.19,297.05,289.28,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.42,0.91,0.91,0.0,95.47,95.47,84266.8,0.0,1839.36,1.0,282.77,288.29,302.61,307.1,293.15,293.15,281.55,24153.83,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15895.0,0.0,1847.66,2275.33,0.0,2422.08,1.0,1.0,0.0,3.0,1.0,0.0
17657700.0,297.14,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,289.11,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,289.11,0.9,0.3,1.35,291.11,291.15,302.98,299.99,301.31,297.06,289.12,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.07,0.82,1.41,0.9,0.9,0.0,95.47,95.47,86390.67,0.0,1839.34,1.0,282.45,288.11,302.6,307.19,293.15,293.15,281.25,25245.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16195.19,0.0,1852.21,2275.33,0.0,2613.21,1.0,1.0,0.0,3.0,1.0,0.0
17658000.0,297.16,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,289.2,0.9,0.3,0.29,296.48,297.15,293.15,0.0,0.0,289.2,0.9,0.3,1.35,291.2,291.15,303.15,300.08,301.43,297.09,289.2,1.0,0.52,0.69,0.69,0.31,0.69,2.89,2.06,0.82,1.41,0.9,0.9,0.0,95.49,95.52,86703.42,0.0,1840.69,1.0,282.5,288.19,302.6,307.23,293.15,293.15,281.25,24712.1,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16390.66,0.0,1849.99,2275.33,0.0,2706.92,1.0,1.0,0.0,3.0,1.0,0.0
17658300.0,297.18,297.15,293.15,0.0,0.0,289.13,0.9,0.31,0.28,297.17,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,289.13,0.9,0.3,0.29,296.49,297.15,293.15,0.0,0.0,289.13,0.9,0.3,1.35,291.12,291.15,303.31,300.13,301.53,297.11,289.12,1.0,0.52,0.68,0.68,0.32,0.68,2.89,2.06,0.83,1.41,0.9,0.9,0.0,96.01,96.1,88114.18,0.0,1854.23,1.0,282.28,288.09,302.62,307.42,293.15,293.15,280.95,24892.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16981.17,0.0,1850.74,2275.33,0.0,2798.54,1.0,1.0,0.0,3.0,1.0,0.0
17658600.0,297.18,297.15,293.15,0.0,0.0,289.09,0.91,0.31,0.28,297.18,297.15,293.15,0.0,0.0,289.09,0.9,0.31,0.29,297.05,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,289.09,0.9,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.09,0.9,0.3,1.35,291.09,291.15,303.44,300.11,301.62,297.12,289.09,1.0,0.52,0.68,0.68,0.32,0.68,2.91,2.07,0.84,1.41,0.89,0.89,0.0,97.22,97.33,88303.1,0.0,1879.35,1.0,282.24,288.05,302.6,307.38,293.15,293.15,280.95,25212.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16849.68,0.0,1852.07,2275.33,0.0,2811.62,1.0,1.0,0.0,3.0,1.0,0.0
17658900.0,297.19,297.15,293.15,0.0,0.0,289.2,0.91,0.32,0.29,297.18,297.15,293.15,0.0,0.0,289.2,0.9,0.31,0.3,297.06,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,289.2,0.89,0.3,0.29,296.5,297.15,293.15,0.0,0.0,289.2,0.89,0.3,1.35,291.2,291.15,303.56,300.04,301.69,297.12,289.21,1.0,0.53,0.68,0.68,0.32,0.68,2.92,2.07,0.85,1.41,0.9,0.9,0.0,98.96,99.09,86978.24,0.0,1911.5,1.0,282.46,288.15,302.56,307.18,293.15,293.15,281.25,24826.22,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16267.65,0.0,1850.46,2275.33,0.0,2729.01,1.0,1.0,0.0,3.0,1.0,0.0
17659200.0,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.33,0.29,297.19,297.15,293.15,0.0,0.0,289.23,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.21,297.06,297.15,293.15,0.0,0.0,289.23,0.89,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.23,0.89,0.3,1.35,291.23,291.15,303.66,299.94,301.75,297.13,289.23,1.0,0.53,0.68,0.68,0.32,0.68,2.94,2.07,0.86,1.41,0.91,0.91,0.0,101.06,101.22,86428.45,0.0,1948.55,1.0,282.5,288.17,302.55,307.18,293.15,293.15,281.25,24451.82,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16329.46,0.0,1848.9,2275.33,0.0,2619.07,1.0,1.0,0.0,3.0,1.0,0.0
17659500.0,297.19,297.15,293.15,0.0,0.0,289.1,0.91,0.33,0.3,297.19,297.15,293.15,0.0,0.0,289.1,0.91,0.33,0.31,297.07,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.21,297.07,297.15,293.15,0.0,0.0,289.1,0.88,0.3,0.29,296.51,297.15,293.15,0.0,0.0,289.1,0.88,0.3,1.35,291.1,291.15,303.74,299.8,301.8,297.14,289.09,1.0,0.53,0.68,0.68,0.32,0.68,2.95,2.08,0.87,1.41,0.89,0.89,0.0,103.38,103.54,86996.1,0.0,1987.61,1.0,282.26,288.0,302.58,307.33,293.15,293.15,280.95,24919.38,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16785.86,0.0,1850.85,2275.33,0.0,2521.56,1.0,1.0,0.0,3.0,1.0,0.0
